datetime,AHU,CHW_VALVE,CHW_VALVE_POSIT,DIS_AIR_TEMP,DUCT_PRESS_ACTV,MAX_CO2_VAL,MIXED_AIR_TEMP,RTRN_AIR_TEMP,SUPPL_FAN_SP
02Nov2014 23:39:00,AHU_5_1,0,2.2228,76.7525,0,436.8873,80.8029,73.2601,0
02Nov2014 23:44:00,AHU_5_1,0,2.2662,76.7525,0,447.8735,80.6949,73.2601,0
02Nov2014 23:49:00,AHU_5_1,0,2.2662,76.7525,0,438.1079,80.8029,73.1701,0
02Nov2014 23:54:00,AHU_5_1,0,2.2228,76.7525,0,462.5218,80.6949,73.2601,0
02Nov2014 23:59:00,AHU_5_1,0,2.2228,76.6445,0,453.3667,80.8029,73.2601,0
03Nov2014 0:04:00,AHU_5_1,0,2.2228,76.7525,0,445.4321,80.6949,73.3501,0
03Nov2014 0:09:00,AHU_5_1,0,2.2228,76.7525,0,436.277,80.6949,73.2601,0
03Nov2014 0:14:00,AHU_5_1,0,2.3096,76.7525,0,449.7046,80.6949,73.1701,0
03Nov2014 0:19:00,AHU_5_1,0,2.2228,76.7525,0,431.3942,80.8029,73.1701,0
03Nov2014 0:24:00,AHU_5_1,0,2.2228,76.6445,0,435.6666,80.6949,73.2601,0
03Nov2014 0:29:00,AHU_5_1,0,2.2228,76.6445,0,438.7183,80.8029,73.1701,0
03Nov2014 0:34:00,AHU_5_1,0,2.2662,76.6445,0,430.1735,80.8029,73.2601,0
03Nov2014 0:39:00,AHU_5_1,0,2.2228,76.6445,0,457.0288,80.6949,73.1701,0
03Nov2014 0:44:00,AHU_5_1,0,2.2228,76.7525,0,441.77,80.6949,73.1701,0
03Nov2014 0:49:00,AHU_5_1,0,2.2662,76.6445,0,443.6011,80.8029,73.1701,0
03Nov2014 0:54:00,AHU_5_1,0,2.2662,76.6445,0,477.7806,80.8029,73.2601,0
03Nov2014 0:59:00,AHU_5_1,0,2.2662,76.6445,0,434.4459,80.8029,73.2601,0
03Nov2014 1:04:00,AHU_5_1,0,2.3096,76.6445,0,452.146,80.8029,73.2601,0
03Nov2014 1:09:00,AHU_5_1,0,2.2228,76.6445,0,442.3804,80.8029,73.2601,0
03Nov2014 1:14:00,AHU_5_1,0,2.2228,76.6445,0,447.2632,80.8029,73.2601,0
03Nov2014 1:19:00,AHU_5_1,0,2.2662,76.6445,0,456.4185,80.6949,73.2601,0
03Nov2014 1:24:00,AHU_5_1,0,2.2662,76.6445,0,456.4185,80.8029,73.3501,0
03Nov2014 1:29:00,AHU_5_1,0,2.2662,76.7525,0,453.3667,80.8029,73.2601,0
03Nov2014 1:34:00,AHU_5_1,0,2.3096,76.6445,0,450.9253,80.6949,73.3501,0
03Nov2014 1:39:00,AHU_5_1,0,2.1794,76.6445,0,449.0942,80.8029,73.3501,0
03Nov2014 1:44:00,AHU_5_1,0,2.2228,76.5545,0,465.5736,80.8029,73.4402,0
03Nov2014 1:49:00,AHU_5_1,0,2.2662,76.5545,0,445.4321,80.8029,73.4402,0
03Nov2014 1:54:00,AHU_5_1,0,2.2228,76.6445,0,460.6908,80.8029,73.3501,0
03Nov2014 1:59:00,AHU_5_1,0,2.2228,76.6445,0,452.146,80.8029,73.4402,0
03Nov2014 2:04:00,AHU_5_1,0,2.2662,76.5545,0,447.2632,80.8029,73.3501,0
03Nov2014 2:09:00,AHU_5_1,0,2.2228,76.5545,0,453.9771,80.8029,73.4402,0
03Nov2014 2:14:00,AHU_5_1,0,2.2228,76.5545,0,446.0425,80.8929,73.4402,0
03Nov2014 2:19:00,AHU_5_1,0,2.2662,76.5545,0,458.8599,80.8029,73.4402,0
03Nov2014 2:24:00,AHU_5_1,0,2.1794,76.5545,0,447.8735,80.8029,73.4402,0
03Nov2014 2:29:00,AHU_5_1,0,2.2662,76.6445,0,460.6908,80.8029,73.4402,0
03Nov2014 2:34:00,AHU_5_1,0,2.2228,76.6445,0,469.2357,80.8029,73.4402,0
03Nov2014 2:39:00,AHU_5_1,0,2.2228,76.5545,0,454.5874,80.8029,73.4402,0
03Nov2014 2:44:00,AHU_5_1,0,2.2228,76.5545,0,451.5356,80.8029,73.4402,0
03Nov2014 2:49:00,AHU_5_1,0,2.2228,76.5545,0,454.5874,80.8929,73.4402,0
03Nov2014 2:54:00,AHU_5_1,0,2.2228,76.5545,0,461.3012,80.8029,73.3501,0
03Nov2014 2:59:00,AHU_5_1,0,2.2228,76.5545,0,457.6392,80.8929,73.3501,0
03Nov2014 3:04:00,AHU_5_1,0,2.2228,76.5545,0,464.3529,80.8929,73.3501,0
03Nov2014 3:09:00,AHU_5_1,0,2.2662,76.5545,0,450.9253,80.8929,73.3501,0
03Nov2014 3:14:00,AHU_5_1,0,2.2228,76.5545,0,461.3012,80.8029,73.2601,0
03Nov2014 3:19:00,AHU_5_1,0,2.2662,76.5545,0,471.6771,80.8929,73.2601,0
03Nov2014 3:24:00,AHU_5_1,0,2.2228,76.5545,0,449.0942,80.8029,73.2601,0
03Nov2014 3:29:00,AHU_5_1,0,2.2228,76.5545,0,447.8735,80.8029,73.2601,0
03Nov2014 3:34:00,AHU_5_1,0,2.2228,76.5545,0,464.3529,80.8929,73.2601,0
03Nov2014 3:39:00,AHU_5_1,0,2.2228,76.5545,0,483.2738,80.8029,73.2601,0
03Nov2014 3:44:00,AHU_5_1,0,2.3096,76.4644,0,459.4702,80.8029,73.1701,0
03Nov2014 3:49:00,AHU_5_1,0,2.1794,76.5545,0,453.9771,80.8929,73.2601,0
03Nov2014 3:54:00,AHU_5_1,0,2.1794,76.5545,0,455.8081,80.8929,73.2601,0
03Nov2014 3:59:00,AHU_5_1,0,2.1794,76.5545,0,461.3012,80.8929,73.1701,0
03Nov2014 4:04:00,AHU_5_1,0,2.2228,76.4644,0,467.4047,80.8029,73.2601,0
03Nov2014 4:09:00,AHU_5_1,0,2.2662,76.4644,0,451.5356,80.8029,73.2601,0
03Nov2014 4:14:00,AHU_5_1,0,2.3096,76.4644,0,459.4702,80.8929,73.2601,0
03Nov2014 4:19:00,AHU_5_1,0,2.2662,76.4644,0,457.0288,80.8029,73.2601,0
03Nov2014 4:24:00,AHU_5_1,0,2.1794,76.4644,0,470.4564,80.8029,73.2601,0
03Nov2014 4:29:00,AHU_5_1,0,2.2662,76.5545,0,466.184,80.8929,73.1701,0
03Nov2014 4:34:00,AHU_5_1,0,2.3096,76.4644,0,478.391,80.8929,73.2601,0
03Nov2014 4:39:00,AHU_5_1,0,2.2662,76.4644,0,459.4702,80.8929,73.2601,0
03Nov2014 4:44:00,AHU_5_1,0,2.2662,76.5545,0,475.9496,80.8929,73.2601,0
03Nov2014 4:49:00,AHU_5_1,0,2.2228,76.4644,0,464.3529,80.8929,73.2601,0
03Nov2014 4:54:00,AHU_5_1,0,2.2228,76.4644,0,458.2495,80.8929,73.2601,0
03Nov2014 4:59:00,AHU_5_1,0,2.2228,76.4644,0,461.9115,80.8929,73.2601,0
03Nov2014 5:04:00,AHU_5_1,0,2.2662,76.3744,0,456.4185,80.8029,73.2601,0
03Nov2014 5:09:00,AHU_5_1,0,2.2228,79.2367,0,487.5463,78.7687,73.3501,1.32
03Nov2014 5:14:00,AHU_5_1,56.875,46.4218,58.9127,0.3974,480.2221,71.3339,72.072,3.855
03Nov2014 5:19:00,AHU_5_1,0.86,2.2228,65.4834,0.4496,482.6635,68.4896,71.5139,4.065
03Nov2014 5:24:00,AHU_5_1,24.66,24.0618,66.3834,0.4577,530.8811,66.1134,71.5139,4.065
03Nov2014 5:29:00,AHU_5_1,20.715,16.594,63.1071,0.4617,508.9085,66.3834,71.2439,4.065
03Nov2014 5:34:00,AHU_5_1,8.08,7.9973,65.4834,0.4617,511.9603,66.5635,71.2439,4.065
03Nov2014 5:39:00,AHU_5_1,18.51,17.9833,66.2034,0.4577,523.557,66.6715,71.1539,4.065
03Nov2014 5:44:00,AHU_5_1,28.4,27.2747,63.7372,0.4617,511.9603,67.0315,71.0639,4.065
03Nov2014 5:49:00,AHU_5_1,14.575,14.9441,65.6634,0.4617,529.0501,66.2034,70.9559,4.065
03Nov2014 5:54:00,AHU_5_1,24.59,24.4525,64.8353,0.4617,528.4397,65.0153,70.9559,4.065
03Nov2014 5:59:00,AHU_5_1,15.995,15.4217,64.2952,0.4657,490.598,65.4834,71.1539,4.065
03Nov2014 6:04:00,AHU_5_1,11.515,11.9917,65.1953,0.4617,486.9359,66.0234,71.1539,4.065
03Nov2014 6:09:00,AHU_5_1,11.515,12.0785,65.6634,0.4657,482.6635,66.2034,71.3339,4.065
03Nov2014 6:14:00,AHU_5_1,22.805,22.3251,65.6634,0.4617,480.8324,66.6715,71.4239,4.065
03Nov2014 6:19:00,AHU_5_1,24.445,23.7579,63.8272,0.4617,495.4808,65.5734,71.604,4.065
03Nov2014 6:24:00,AHU_5_1,11.1,11.5141,64.6553,0.4657,497.3119,65.1953,71.784,4.065
03Nov2014 6:29:00,AHU_5_1,11.1,11.4273,65.1053,0.4617,466.184,65.3933,71.964,4.065
03Nov2014 6:34:00,AHU_5_1,11.1,11.4273,65.2853,0.4657,460.0806,65.9334,71.964,4.065
03Nov2014 6:39:00,AHU_5_1,13.76,13.9455,65.7534,0.4657,464.9633,66.3834,72.162,4.065
03Nov2014 6:44:00,AHU_5_1,26.615,26.3195,64.8353,0.4536,458.2495,66.7615,72.252,4.275
03Nov2014 6:49:00,AHU_5_1,17.025,15.4217,64.3852,0.4617,455.8081,65.4834,72.342,4.275
03Nov2014 6:54:00,AHU_5_1,12.815,13.0771,64.9253,0.4617,451.5356,65.3933,72.5221,4.535
03Nov2014 6:59:00,AHU_5_1,12.815,13.0771,65.2853,0.4657,479.6117,65.5734,72.6121,4.535
03Nov2014 7:04:00,AHU_5_1,12.815,13.0771,65.5734,0.4657,513.181,66.2034,72.7921,4.535
03Nov2014 7:09:00,AHU_5_1,22.415,23.4973,65.5734,0.4657,505.8567,66.6715,72.8821,4.535
03Nov2014 7:14:00,AHU_5_1,24.49,23.0197,63.9172,0.4657,510.1292,66.9415,72.9721,4.535
03Nov2014 7:19:00,AHU_5_1,15.63,16.5071,65.3933,0.4657,511.3499,65.3933,73.0801,4.535
03Nov2014 7:24:00,AHU_5_1,15.63,16.5071,65.1953,0.4657,547.971,65.7534,73.2601,4.535
03Nov2014 7:29:00,AHU_5_1,16.925,16.6374,65.4834,0.4657,529.0501,65.7534,73.3501,4.535
03Nov2014 7:34:00,AHU_5_1,20.7,20.8055,65.7534,0.4657,517.4534,66.2034,73.2601,4.535
03Nov2014 7:39:00,AHU_5_1,26.74,25.6682,64.3852,0.4657,538.8157,66.6715,73.1701,4.535
03Nov2014 7:44:00,AHU_5_1,17.005,17.5926,64.9253,0.4657,574.2161,66.0234,73.0801,4.535
03Nov2014 7:49:00,AHU_5_1,16.405,17.6794,65.1053,0.4617,536.3743,64.9253,73.0801,4.535
03Nov2014 7:54:00,AHU_5_1,16.405,17.6794,65.1053,0.4617,560.178,65.4834,72.9721,4.535
03Nov2014 7:59:00,AHU_5_1,16.405,17.636,65.2853,0.4617,529.0501,65.9334,72.9721,4.535
03Nov2014 8:04:00,AHU_5_1,16.405,17.7228,65.5734,0.4536,489.9877,66.2034,72.9721,4.535
03Nov2014 8:09:00,AHU_5_1,25.895,24.8433,65.0153,0.4617,490.598,66.5635,73.0801,4.535
03Nov2014 8:14:00,AHU_5_1,20.855,20.762,64.1152,0.4657,494.2601,65.2853,72.9721,4.535
03Nov2014 8:19:00,AHU_5_1,11.615,12.0351,64.6553,0.4657,507.6878,65.1953,72.9721,4.535
03Nov2014 8:24:00,AHU_5_1,11.615,12.0785,65.1053,0.4617,504.6361,65.2853,72.8821,4.535
03Nov2014 8:29:00,AHU_5_1,11.615,12.0351,65.3933,0.4617,522.9466,65.8434,72.7921,4.535
03Nov2014 8:34:00,AHU_5_1,14.15,14.7704,65.6634,0.4657,554.6848,66.2934,72.7021,4.535
03Nov2014 8:39:00,AHU_5_1,26.735,27.2747,65.1953,0.4496,538.8157,66.5635,72.7021,4.535
03Nov2014 8:44:00,AHU_5_1,16.155,14.2928,63.8272,0.4617,546.1399,65.0153,72.6121,4.535
03Nov2014 8:49:00,AHU_5_1,6.575,7.4329,64.6553,0.4657,565.0608,65.1953,72.6121,4.535
03Nov2014 8:54:00,AHU_5_1,4.64,5.0449,64.9253,0.4617,677.9755,65.2853,72.5221,4.535
03Nov2014 8:59:00,AHU_5_1,4.64,5.0883,65.2853,0.4617,652.9511,65.9334,72.432,4.535
03Nov2014 9:04:00,AHU_5_1,7.3,8.0407,65.9334,0.4657,625.4855,66.9415,72.432,4.745
03Nov2014 9:09:00,AHU_5_1,44.815,48.419,62.9271,0.4536,660.8856,67.5716,72.432,4.745
03Nov2014 9:14:00,AHU_5_1,20.325,18.2873,60.7309,0.4536,789.6696,67.8596,72.432,4.745
03Nov2014 9:19:00,AHU_5_1,32.3,34.6122,63.3771,0.4577,895.26,67.9496,72.342,4.745
03Nov2014 9:24:00,AHU_5_1,32.8,31.1822,60.7309,0.4496,940.426,68.1296,72.342,4.955
03Nov2014 9:29:00,AHU_5_1,22.28,23.1066,63.1971,0.4536,1019.772,68.3096,72.342,5.165
03Nov2014 9:34:00,AHU_5_1,58.685,57.8406,58.2826,0.4577,1069.82,68.4896,72.342,5.165
03Nov2014 9:39:00,AHU_5_1,22.49,19.1556,58.3726,0.4617,1056.392,68.5797,72.342,5.165
03Nov2014 9:44:00,AHU_5_1,44.635,50.5899,57.8326,0.4617,1085.689,68.4896,72.342,5.165
03Nov2014 9:49:00,AHU_5_1,61.505,62.6599,54.0162,0.4617,1099.117,68.4896,72.342,5.165
03Nov2014 9:54:00,AHU_5_1,25.905,24.8433,56.0144,0.4657,1082.027,68.3996,72.342,5.165
03Nov2014 9:59:00,AHU_5_1,49.5,49.3308,55.0063,0.4617,1107.662,68.3096,72.342,5.165
03Nov2014 10:04:00,AHU_5_1,30.445,30.2705,57.3645,0.4697,985.5919,68.2196,72.342,5.165
03Nov2014 10:09:00,AHU_5_1,56.765,56.842,55.5464,0.4617,892.8186,68.1296,72.342,5.165
03Nov2014 10:14:00,AHU_5_1,26.405,24.6696,55.7264,0.4657,831.1733,68.2196,72.432,5.165
03Nov2014 10:19:00,AHU_5_1,49.945,50.8938,56.7345,0.4657,813.4733,68.3096,72.432,5.165
03Nov2014 10:24:00,AHU_5_1,43.455,41.5156,53.6562,0.4657,839.1079,68.9577,72.432,5.165
03Nov2014 10:29:00,AHU_5_1,32,35.2201,58.1926,0.4737,786.0074,68.8497,72.432,5.165
03Nov2014 10:34:00,AHU_5_1,64.87,67.5227,51.838,0.4657,784.7867,67.9496,72.5221,5.165
03Nov2014 10:39:00,AHU_5_1,41.31,42.1235,53.4761,0.4657,838.4976,68.3096,72.5221,5.165
03Nov2014 10:44:00,AHU_5_1,30.83,17.4623,56.9145,0.4697,875.1184,68.5797,72.5221,5.165
03Nov2014 10:49:00,AHU_5_1,39.685,46.856,60.9109,0.4496,904.4153,69.2277,72.432,5.585
03Nov2014 10:54:00,AHU_5_1,32.97,29.7061,57.2745,0.4697,875.7288,68.4896,72.5221,5.585
03Nov2014 10:59:00,AHU_5_1,31.37,35.8713,60.5509,0.4657,877.5598,68.2196,72.5221,5.89
03Nov2014 11:04:00,AHU_5_1,43.83,42.1235,56.7345,0.4536,985.5919,68.4896,72.6121,6.31
03Nov2014 11:09:00,AHU_5_1,29.68,33.44,61.919,0.4135,909.2981,69.0477,72.6121,9.71
03Nov2014 11:14:00,AHU_5_1,36.29,36.9134,57.4545,0.4536,970.3331,69.3177,72.342,10.9
03Nov2014 11:19:00,AHU_5_1,17.96,22.3251,64.9253,0.4697,924.5569,69.4077,72.252,11.11
03Nov2014 11:24:00,AHU_5_1,31.135,31.9203,61.4689,0.4697,936.7639,69.2277,72.162,11.11
03Nov2014 11:29:00,AHU_5_1,35.965,35.8279,62.459,0.4617,926.3879,69.4077,72.072,12.72
03Nov2014 11:34:00,AHU_5_1,26.71,27.4483,61.919,0.4496,994.1368,69.1377,72.072,13.38
03Nov2014 11:39:00,AHU_5_1,41.05,40.7775,61.0909,0.4777,904.4153,69.4077,72.072,13.59
03Nov2014 11:44:00,AHU_5_1,6.82,8.171,67.1215,0.4777,839.7183,69.5878,72.072,13.59
03Nov2014 11:49:00,AHU_5_1,33.13,33.5702,63.8272,0.4617,875.1184,69.5878,72.072,13.59
03Nov2014 11:54:00,AHU_5_1,21.66,22.629,66.1134,0.4536,899.5325,69.4978,72.162,36.805
03Nov2014 11:59:00,AHU_5_1,34.555,33.657,63.9172,0.6222,856.1978,69.7678,72.252,17.54
03Nov2014 12:04:00,AHU_5_1,22.22,21.7172,66.1134,0.6784,821.4077,69.4978,72.252,20.36
03Nov2014 12:09:00,AHU_5_1,31.93,31.3559,65.3933,1.0317,839.1079,70.3258,72.252,22.585
03Nov2014 12:14:00,AHU_5_1,49.825,50.5899,59.9208,0.7587,826.9009,70.1458,72.252,22.215
03Nov2014 12:19:00,AHU_5_1,41.645,41.4288,62.279,1.0919,811.6422,70.2358,72.162,22.855
03Nov2014 12:24:00,AHU_5_1,21.65,22.2382,63.8272,0.6142,856.1978,69.8578,72.162,23.735
03Nov2014 12:29:00,AHU_5_1,18.75,23.8013,67.0315,0.6744,803.0973,70.0558,72.162,41.755
03Nov2014 12:34:00,AHU_5_1,28.245,28.6206,65.1053,0.7106,778.0729,69.9478,72.162,42.27
03Nov2014 12:39:00,AHU_5_1,36.04,35.4372,64.9253,0.7306,766.4763,70.1458,72.162,42.885
03Nov2014 12:44:00,AHU_5_1,35.66,35.4372,64.1152,0.7306,770.7488,69.8578,72.162,43.12
03Nov2014 12:49:00,AHU_5_1,32.595,30.2705,60.5509,0.7427,770.1384,70.0558,72.252,43.365
03Nov2014 12:54:00,AHU_5_1,44.09,44.9022,60.1908,0.7427,781.735,70.1458,72.252,43.735
03Nov2014 12:59:00,AHU_5_1,39.4,41.3419,63.2871,0.7467,787.2282,70.2358,72.252,44.27
03Nov2014 13:04:00,AHU_5_1,32.94,30.2705,60.9109,0.7628,781.1246,69.5878,72.252,44.435
03Nov2014 13:09:00,AHU_5_1,23.045,26.3195,66.9415,0.7507,777.4625,70.2358,72.162,45.42
03Nov2014 13:14:00,AHU_5_1,27.565,24.1486,64.3852,0.7507,1080.806,70.2358,72.252,46.845
03Nov2014 13:19:00,AHU_5_1,52.67,53.4988,60.3708,0.6945,1301.143,70.7759,72.252,26.91
03Nov2014 13:24:00,AHU_5_1,28.19,29.6192,62.459,0.8069,833.6147,70.0558,72.342,46.995
03Nov2014 13:29:00,AHU_5_1,42.775,44.1641,61.1989,0.7788,837.2769,70.4159,72.252,25.515
03Nov2014 13:34:00,AHU_5_1,34.205,35.1332,63.9172,0.6784,812.2526,70.4159,72.252,24.475
03Nov2014 13:39:00,AHU_5_1,42.695,36.2187,60.4609,0.835,827.5112,69.9478,72.252,28.405
03Nov2014 13:44:00,AHU_5_1,36.24,35.7845,62.459,1.1602,854.977,70.5058,72.252,26.925
03Nov2014 13:49:00,AHU_5_1,33.205,33.0058,62.8371,0.7949,859.2495,70.3258,72.162,26.67
03Nov2014 13:54:00,AHU_5_1,48.65,50.4596,60.7309,1.2365,840.939,70.1458,72.162,28.62
03Nov2014 13:59:00,AHU_5_1,30.525,30.1402,63.3771,0.831,843.3804,70.2358,72.162,25.555
03Nov2014 14:04:00,AHU_5_1,39.82,38.2159,60.5509,1.2846,850.7046,70.2358,72.162,50.67
03Nov2014 14:09:00,AHU_5_1,38.45,41.7761,63.6472,0.835,895.8704,70.5959,72.162,30.865
03Nov2014 14:14:00,AHU_5_1,46.9,44.3812,59.7408,0.8591,853.7563,70.1458,72.162,25.825
03Nov2014 14:19:00,AHU_5_1,40.885,43.6431,61.739,1.2726,853.146,70.4159,72.072,51.37
03Nov2014 14:24:00,AHU_5_1,34.1,34.6991,62.5491,1.3689,853.7563,70.3258,72.072,52.065
03Nov2014 14:29:00,AHU_5_1,65.8,62.356,57.3645,1.393,858.6392,70.1458,72.072,27.43
03Nov2014 14:34:00,AHU_5_1,44.79,44.3812,59.1827,1.5456,858.6392,70.5058,71.964,29.165
03Nov2014 14:39:00,AHU_5_1,48.075,47.9414,58.2826,1.3408,854.977,70.1458,71.964,50.93
03Nov2014 14:44:00,AHU_5_1,44.685,46.5086,61.739,0.8832,853.7563,70.4159,71.964,29.305
03Nov2014 14:49:00,AHU_5_1,47.765,46.031,57.9226,0.8631,863.522,70.1458,71.964,45.3
03Nov2014 14:54:00,AHU_5_1,47.14,46.552,59.3627,0.9715,858.6392,69.9478,71.874,30.18
03Nov2014 14:59:00,AHU_5_1,35.255,39.2145,63.1971,0.8631,862.3013,70.3258,71.784,27.61
03Nov2014 15:04:00,AHU_5_1,33.535,34.2215,62.279,1.5456,831.1733,70.0558,71.784,29.36
03Nov2014 15:09:00,AHU_5_1,65.955,65.786,58.2826,0.9233,857.4185,70.5058,71.784,46.505
03Nov2014 15:14:00,AHU_5_1,45.59,43.7299,58.2826,0.9835,853.7563,70.3258,71.784,30.515
03Nov2014 15:19:00,AHU_5_1,31.19,34.5688,63.8272,0.8711,837.8872,70.1458,71.784,27
03Nov2014 15:24:00,AHU_5_1,32.01,33.136,62.189,1.5576,838.4976,69.8578,71.694,28.735
03Nov2014 15:29:00,AHU_5_1,14.91,16.5071,67.0315,1.3448,826.9009,70.2358,71.784,50.51
03Nov2014 15:34:00,AHU_5_1,38.83,39.6921,62.8371,1.2726,865.9631,69.9478,71.784,47.95
03Nov2014 15:39:00,AHU_5_1,53.285,46.4652,57.7246,1.0197,981.9298,70.3258,71.874,53.05
03Nov2014 15:44:00,AHU_5_1,41.285,61.2272,57.5446,1.2846,921.5051,69.9478,71.874,46.325
03Nov2014 15:49:00,AHU_5_1,36.91,43.5562,64.2052,0.9755,908.0774,70.5058,71.784,28.54
03Nov2014 15:54:00,AHU_5_1,36.6,28.7509,61.829,0.9434,901.9739,70.0558,71.694,24.9
03Nov2014 15:59:00,AHU_5_1,52.165,52.1095,57.9226,1.4853,846.4321,69.9478,71.784,27.475
03Nov2014 16:04:00,AHU_5_1,40.255,40.8209,60.3708,0.8872,858.0288,69.7678,71.694,44.135
03Nov2014 16:09:00,AHU_5_1,40.89,26.3629,63.1071,0.8711,855.5874,69.4978,71.694,42.88
03Nov2014 16:14:00,AHU_5_1,55.28,57.7103,60.1008,1.401,810.4215,69.9478,71.604,24.045
03Nov2014 16:19:00,AHU_5_1,19.945,21.9777,64.0072,1.381,843.3804,69.7678,71.694,48.35
03Nov2014 16:24:00,AHU_5_1,51.615,51.5451,60.9109,1.1562,810.4215,70.2358,71.694,29.75
03Nov2014 16:29:00,AHU_5_1,27.275,27.9259,63.4671,0.9032,826.2905,69.8578,71.694,22.185
03Nov2014 16:34:00,AHU_5_1,44.49,68.4345,58.1026,1.1401,783.566,69.7678,71.694,46.25
03Nov2014 16:39:00,AHU_5_1,1.15,3.3082,66.9415,0.8149,822.0181,69.6778,71.784,20.255
03Nov2014 16:44:00,AHU_5_1,37.18,38.0422,63.4671,1.2646,825.6802,69.8578,71.694,46.39
03Nov2014 16:49:00,AHU_5_1,21.735,22.629,66.2934,0.827,817.1354,69.7678,71.784,25.755
03Nov2014 16:54:00,AHU_5_1,53.84,51.2411,59.9208,0.7828,770.7488,69.4978,71.784,19.795
03Nov2014 16:59:00,AHU_5_1,35.185,36.3489,63.5572,0.827,793.942,69.8578,71.784,21.2
03Nov2014 17:04:00,AHU_5_1,30.965,29.6192,61.0909,1.3248,773.1901,69.2277,71.874,19.945
03Nov2014 17:09:00,AHU_5_1,44.03,43.7733,62.099,0.7748,773.8004,69.4077,71.784,18.495
03Nov2014 17:14:00,AHU_5_1,10.5,11.3839,65.4834,0.6664,746.3347,69.3177,71.784,37.07
03Nov2014 17:19:00,AHU_5_1,34.815,34.7859,64.5653,0.6825,759.7624,68.9577,71.874,15.725
03Nov2014 17:24:00,AHU_5_1,22.08,22.629,65.2853,0.5781,740.8415,69.2277,71.964,13.625
03Nov2014 17:29:00,AHU_5_1,31.64,31.2691,64.7453,0.558,742.0623,68.9577,71.964,13.375
03Nov2014 17:34:00,AHU_5_1,22.86,24.2354,64.8353,0.5379,725.5828,68.9577,71.964,13.125
03Nov2014 17:39:00,AHU_5_1,28.1,27.8391,65.4834,0.542,714.5964,68.9577,71.964,13.125
03Nov2014 17:44:00,AHU_5_1,26.535,26.4497,64.2052,0.5379,718.2585,68.9577,72.072,12.615
03Nov2014 17:49:00,AHU_5_1,22.05,23.1066,65.7534,0.542,697.5066,69.2277,72.072,12.615
03Nov2014 17:54:00,AHU_5_1,31.075,30.7915,64.4753,0.5379,689.572,68.8497,72.072,12.615
03Nov2014 17:59:00,AHU_5_1,22.6,23.1066,64.9253,0.5379,684.6892,68.8497,72.072,12.615
03Nov2014 18:04:00,AHU_5_1,27.035,26.6668,65.8434,0.5379,668.8202,69.1377,72.072,12.615
03Nov2014 18:09:00,AHU_5_1,31.51,31.2691,64.4753,0.546,663.9374,69.4077,71.964,12.415
03Nov2014 18:14:00,AHU_5_1,21.88,22.108,65.1053,0.546,648.6786,69.4077,71.964,12.215
03Nov2014 18:19:00,AHU_5_1,29.805,30.3139,65.4834,0.542,630.3683,69.4077,71.874,11.815
03Nov2014 18:24:00,AHU_5_1,31.885,31.8769,64.2052,0.542,637.0819,69.5878,71.964,11.615
03Nov2014 18:29:00,AHU_5_1,21.73,9.6906,66.1134,0.281,659.0546,69.3177,71.874,0
03Nov2014 18:34:00,AHU_5_1,0,2.2662,66.6715,0,690.7927,68.8497,71.1539,0
03Nov2014 18:39:00,AHU_5_1,0,2.2228,66.4734,0,664.5477,68.6697,71.1539,0
03Nov2014 18:44:00,AHU_5_1,0,2.2228,66.3834,0,663.327,68.6697,71.3339,0
03Nov2014 18:49:00,AHU_5_1,0,2.2662,66.3834,0,675.5341,68.6697,71.4239,0
03Nov2014 18:54:00,AHU_5_1,0,2.2228,66.5635,0,686.5203,68.5797,71.5139,0
03Nov2014 18:59:00,AHU_5_1,0,2.2228,66.7615,0,682.8582,68.5797,71.5139,0
03Nov2014 19:04:00,AHU_5_1,0,2.2228,66.9415,0,671.8719,68.5797,71.604,0
03Nov2014 19:09:00,AHU_5_1,0,2.3096,67.1215,0,673.703,68.5797,71.604,0
03Nov2014 19:14:00,AHU_5_1,0,2.2662,67.3915,0,677.3651,68.5797,71.604,0
03Nov2014 19:19:00,AHU_5_1,0,2.353,67.4815,0,684.0789,68.5797,71.604,0
03Nov2014 19:24:00,AHU_5_1,0,2.2662,67.7516,0,673.703,68.6697,71.604,0
03Nov2014 19:29:00,AHU_5_1,0,2.1794,67.9496,0,670.0409,68.6697,71.694,0
03Nov2014 19:34:00,AHU_5_1,0,2.2228,68.1296,0,666.9891,68.7597,71.694,0
03Nov2014 19:39:00,AHU_5_1,0,2.2662,68.2196,0,675.5341,68.7597,71.694,0
03Nov2014 19:44:00,AHU_5_1,0,2.2228,68.5797,0,682.2478,68.6697,71.784,0
03Nov2014 19:49:00,AHU_5_1,0,2.2228,68.6697,0,689.572,68.8497,71.784,0
03Nov2014 19:54:00,AHU_5_1,0,2.2228,68.8497,0,677.9755,68.8497,71.784,0
03Nov2014 19:59:00,AHU_5_1,0,2.2228,68.9577,0,672.4823,68.8497,71.784,0
03Nov2014 20:04:00,AHU_5_1,0,2.3096,69.1377,0,666.3788,68.9577,71.784,0
03Nov2014 20:09:00,AHU_5_1,0,2.2662,69.3177,0,672.4823,69.0477,71.784,0
03Nov2014 20:14:00,AHU_5_1,0,2.2228,69.4978,0,672.4823,69.0477,71.784,0
03Nov2014 20:19:00,AHU_5_1,0,2.2228,69.5878,0,669.4305,69.1377,71.874,0
03Nov2014 20:24:00,AHU_5_1,0,2.2228,69.7678,0,696.2859,69.2277,71.874,0
03Nov2014 20:29:00,AHU_5_1,0,2.2228,69.8578,0,679.1962,69.3177,71.874,0
03Nov2014 20:34:00,AHU_5_1,0,2.2228,69.9478,0,679.1962,69.3177,71.964,0
03Nov2014 20:39:00,AHU_5_1,0,2.2662,70.1458,0,659.6649,69.4077,71.964,0
03Nov2014 20:44:00,AHU_5_1,0,2.3096,70.3258,0,666.3788,69.4077,72.072,0
03Nov2014 20:49:00,AHU_5_1,0,2.2228,70.3258,0,671.8719,69.4077,71.964,0
03Nov2014 20:54:00,AHU_5_1,0,2.2662,70.3258,0,662.7167,69.4978,71.964,0
03Nov2014 20:59:00,AHU_5_1,0,2.2662,70.5058,0,688.9617,69.6778,72.072,0
03Nov2014 21:04:00,AHU_5_1,0,2.2228,70.5959,0,657.8339,69.6778,72.072,0
03Nov2014 21:09:00,AHU_5_1,0,2.2228,70.6859,0,662.1063,69.7678,72.072,0
03Nov2014 21:14:00,AHU_5_1,0,2.2228,70.7759,0,659.0546,69.7678,71.964,0
03Nov2014 21:19:00,AHU_5_1,0,2.2662,70.9559,0,664.5477,69.8578,72.072,0
03Nov2014 21:24:00,AHU_5_1,0,2.2228,71.1539,0,672.4823,70.0558,72.072,0
03Nov2014 21:29:00,AHU_5_1,0,2.2228,71.1539,0,649.2889,70.1458,72.162,0
03Nov2014 21:34:00,AHU_5_1,0,2.2662,71.3339,0,670.6513,70.1458,72.162,0
03Nov2014 21:39:00,AHU_5_1,0,2.2662,71.4239,0,645.0165,70.1458,72.162,0
03Nov2014 21:44:00,AHU_5_1,0,2.1794,71.5139,0,647.4579,70.3258,72.162,0
03Nov2014 21:49:00,AHU_5_1,0,2.2228,71.5139,0,634.0304,70.4159,72.162,0
03Nov2014 21:54:00,AHU_5_1,0,2.2228,71.604,0,644.4061,70.5058,72.162,0
03Nov2014 21:59:00,AHU_5_1,0,2.2228,71.694,0,635.2509,70.5058,72.162,0
03Nov2014 22:04:00,AHU_5_1,0,2.2662,71.784,0,652.3407,70.6859,72.162,0
03Nov2014 22:09:00,AHU_5_1,0,2.2228,71.874,0,645.6268,70.6859,72.162,0
03Nov2014 22:14:00,AHU_5_1,0,2.2662,71.964,0,672.4823,70.7759,72.252,0
03Nov2014 22:19:00,AHU_5_1,0,2.2228,72.072,0,656.6132,70.7759,72.252,0
03Nov2014 22:24:00,AHU_5_1,0,2.1794,72.162,0,634.0304,70.8659,72.252,0
03Nov2014 22:29:00,AHU_5_1,0,2.2662,72.162,0,636.4716,71.0639,72.252,0
03Nov2014 22:34:00,AHU_5_1,0,2.2662,72.252,0,642.5751,71.0639,72.252,0
03Nov2014 22:39:00,AHU_5_1,0,2.2662,72.342,0,640.744,71.2439,72.342,0
03Nov2014 22:44:00,AHU_5_1,0,2.2662,72.432,0,653.5614,71.2439,72.252,0
03Nov2014 22:49:00,AHU_5_1,0,2.2228,72.5221,0,650.5096,71.3339,72.342,0
03Nov2014 22:54:00,AHU_5_1,0,2.2228,72.6121,0,657.8339,71.3339,72.342,0
03Nov2014 22:59:00,AHU_5_1,0,2.2228,72.7021,0,635.8612,71.4239,72.342,0
03Nov2014 23:04:00,AHU_5_1,0,2.2662,72.7021,0,634.6405,71.4239,72.252,0
03Nov2014 23:09:00,AHU_5_1,0,2.2662,72.7021,0,638.3026,71.604,72.342,0
03Nov2014 23:14:00,AHU_5_1,0,2.2228,72.7921,0,651.12,71.694,72.342,0
03Nov2014 23:19:00,AHU_5_1,0,2.353,72.8821,0,632.8097,71.694,72.342,0
03Nov2014 23:24:00,AHU_5_1,0,2.2662,72.9721,0,637.0819,71.874,72.342,0
03Nov2014 23:29:00,AHU_5_1,0,2.2662,72.9721,0,635.2509,71.874,72.342,0
03Nov2014 23:34:00,AHU_5_1,0,2.2662,72.9721,0,634.6405,71.964,72.342,0
03Nov2014 23:39:00,AHU_5_1,0,2.2662,73.0801,0,632.8097,72.072,72.432,0
03Nov2014 23:44:00,AHU_5_1,0,2.2662,73.0801,0,626.0958,72.072,72.342,0
03Nov2014 23:49:00,AHU_5_1,0,2.2662,73.1701,0,646.2372,72.162,72.432,0
03Nov2014 23:54:00,AHU_5_1,0,2.2228,73.2601,0,627.3165,72.252,72.432,0
03Nov2014 23:59:00,AHU_5_1,0,2.2228,73.2601,0,626.7062,72.342,72.432,0
04Nov2014 0:04:00,AHU_5_1,0,2.1794,73.3501,0,628.5372,72.342,72.432,0
04Nov2014 0:09:00,AHU_5_1,0,2.3096,73.3501,0,654.1717,72.432,72.432,0
04Nov2014 0:14:00,AHU_5_1,0,2.2662,73.3501,0,617.5509,72.5221,72.432,0
04Nov2014 0:19:00,AHU_5_1,0,2.2228,73.4402,0,624.8751,72.6121,72.432,0
04Nov2014 0:24:00,AHU_5_1,0,2.2662,73.5302,0,616.9406,72.7921,72.432,0
04Nov2014 0:29:00,AHU_5_1,0,2.2228,73.5302,0,632.1993,72.7921,72.5221,0
17Oct2014 17:14:00,AHU_5_1,41.795,41.9932,62.459,0.4938,803.0973,69.4077,72.6121,23.91
17Oct2014 17:19:00,AHU_5_1,42.705,46.3784,62.009,0.4858,788.4488,69.4077,72.7021,23.91
17Oct2014 17:24:00,AHU_5_1,51.705,45.8574,63.1071,0.4777,791.5006,69.4978,72.7021,23.91
17Oct2014 17:29:00,AHU_5_1,31.165,30.3139,59.9208,0.4817,771.3591,69.4077,72.7021,23.91
17Oct2014 17:34:00,AHU_5_1,38.845,38.3895,62.9271,0.4898,760.9832,69.4077,72.7021,23.91
17Oct2014 17:39:00,AHU_5_1,45.1,44.1207,62.459,0.4938,754.2693,69.6778,72.6121,23.91
17Oct2014 17:44:00,AHU_5_1,53.885,59.751,62.189,0.4938,753.6589,69.5878,72.6121,23.91
17Oct2014 17:49:00,AHU_5_1,39.29,34.3083,62.6571,0.4938,774.4108,69.4077,72.7021,23.91
17Oct2014 17:54:00,AHU_5_1,33.965,35.5674,60.9109,0.5098,719.4792,69.4077,72.6121,23.91
17Oct2014 17:59:00,AHU_5_1,39.27,39.0408,62.6571,0.5098,699.948,69.4077,72.6121,23.91
17Oct2014 18:04:00,AHU_5_1,44.365,43.9904,62.369,0.5139,697.5066,69.6778,72.6121,23.91
17Oct2014 18:09:00,AHU_5_1,44.365,43.9904,62.279,0.5259,684.0789,69.4978,72.6121,23.91
17Oct2014 18:14:00,AHU_5_1,36.735,32.0072,62.009,0.5339,676.7548,68.9577,72.5221,23.91
17Oct2014 18:19:00,AHU_5_1,31.94,35.6542,61.4689,0.542,650.5096,69.0477,72.5221,23.91
17Oct2014 18:24:00,AHU_5_1,38.53,37.8685,62.6571,0.542,625.4855,68.8497,72.5221,23.31
17Oct2014 18:29:00,AHU_5_1,35.52,29.3587,61.559,0.542,624.8751,68.9577,72.432,22.86
17Oct2014 18:34:00,AHU_5_1,0,2.2662,61.919,0,613.2784,68.4896,72.162,0
17Oct2014 18:39:00,AHU_5_1,0,2.2228,62.5491,0,620.6027,67.9496,72.162,0
17Oct2014 18:44:00,AHU_5_1,0,2.3096,62.8371,0,671.8719,67.4815,72.252,0
17Oct2014 18:49:00,AHU_5_1,0,2.2228,63.0171,0,649.2889,67.2115,72.252,0
17Oct2014 18:54:00,AHU_5_1,0,2.2662,63.3771,0,629.1476,67.1215,72.252,0
17Oct2014 18:59:00,AHU_5_1,0,2.2228,63.7372,0,641.9647,67.0315,72.342,0
17Oct2014 19:04:00,AHU_5_1,0,2.2228,64.0072,0,638.3026,67.0315,72.342,0
17Oct2014 19:09:00,AHU_5_1,0,2.2662,64.3852,0,621.213,66.9415,72.342,0
17Oct2014 19:14:00,AHU_5_1,0,2.2662,64.6553,0,624.2648,66.9415,72.432,0
17Oct2014 19:19:00,AHU_5_1,0,2.2228,64.9253,0,625.4855,66.8515,72.432,0
17Oct2014 19:24:00,AHU_5_1,0,2.2662,65.1053,0,643.7958,66.9415,72.432,0
17Oct2014 19:29:00,AHU_5_1,0,2.2228,65.3933,0,616.3302,66.9415,72.5221,0
17Oct2014 19:34:00,AHU_5_1,0,2.2662,65.6634,0,618.7716,66.9415,72.5221,0
17Oct2014 19:39:00,AHU_5_1,0,2.2228,65.9334,0,613.8888,66.9415,72.5221,0
17Oct2014 19:44:00,AHU_5_1,0,2.2228,66.2034,0,619.382,67.0315,72.5221,0
17Oct2014 19:49:00,AHU_5_1,0,2.2662,66.3834,0,611.4474,67.0315,72.5221,0
17Oct2014 19:54:00,AHU_5_1,0,2.2228,66.5635,0,619.9923,67.0315,72.6121,0
17Oct2014 19:59:00,AHU_5_1,0,2.2662,66.8515,0,597.4093,67.1215,72.6121,0
17Oct2014 20:04:00,AHU_5_1,0,2.2662,67.0315,0,605.3439,67.2115,72.7021,0
17Oct2014 20:09:00,AHU_5_1,0,2.2228,67.2115,0,605.3439,67.2115,72.7021,0
17Oct2014 20:14:00,AHU_5_1,0,2.2662,67.3915,0,641.3544,67.3015,72.6121,0
17Oct2014 20:19:00,AHU_5_1,0,2.2228,67.5716,0,610.837,67.3915,72.7021,0
17Oct2014 20:24:00,AHU_5_1,0,2.2662,67.7516,0,621.213,67.3915,72.7021,0
17Oct2014 20:29:00,AHU_5_1,0,2.3096,67.9496,0,606.5646,67.3915,72.7021,0
17Oct2014 20:34:00,AHU_5_1,0,2.2228,68.0396,0,598.63,67.4815,72.7921,0
17Oct2014 20:39:00,AHU_5_1,0,2.2228,68.2196,0,604.1232,67.4815,72.7921,0
17Oct2014 20:44:00,AHU_5_1,0,2.2662,68.3996,0,601.6818,67.6616,72.7921,0
17Oct2014 20:49:00,AHU_5_1,0,2.2662,68.5797,0,616.9406,67.6616,72.7921,0
17Oct2014 20:54:00,AHU_5_1,0,2.2228,68.6697,0,593.7472,67.7516,72.8821,0
17Oct2014 20:59:00,AHU_5_1,0,2.2662,68.8497,0,604.1232,67.7516,72.8821,0
17Oct2014 21:04:00,AHU_5_1,0,2.2228,69.0477,0,598.63,67.8596,72.8821,0
17Oct2014 21:09:00,AHU_5_1,0,2.2662,69.0477,0,612.6681,67.8596,72.9721,0
17Oct2014 21:14:00,AHU_5_1,0,2.2228,69.2277,0,598.0196,67.9496,72.9721,0
17Oct2014 21:19:00,AHU_5_1,0,2.2228,69.3177,0,599.8507,68.0396,72.9721,0
17Oct2014 21:24:00,AHU_5_1,0,2.3096,69.4077,0,629.1476,68.1296,72.9721,0
17Oct2014 21:29:00,AHU_5_1,0,2.353,69.5878,0,589.4747,68.1296,72.9721,0
17Oct2014 21:34:00,AHU_5_1,0,2.2228,69.6778,0,584.592,68.3096,72.9721,0
17Oct2014 21:39:00,AHU_5_1,0,2.2228,69.7678,0,590.6954,68.3096,72.9721,0
17Oct2014 21:44:00,AHU_5_1,0,2.2228,69.8578,0,597.4093,68.4896,72.9721,0
17Oct2014 21:49:00,AHU_5_1,0,2.2228,70.0558,0,590.0851,68.4896,72.9721,0
17Oct2014 21:54:00,AHU_5_1,0,2.2228,70.1458,0,583.3713,68.5797,73.0801,0
17Oct2014 21:59:00,AHU_5_1,0,2.2228,70.3258,0,595.5783,68.6697,73.0801,0
17Oct2014 22:04:00,AHU_5_1,0,2.2228,70.3258,0,618.1612,68.7597,73.0801,0
17Oct2014 22:09:00,AHU_5_1,0,2.2228,70.5058,0,614.4991,68.7597,73.0801,0
17Oct2014 22:14:00,AHU_5_1,0,2.1794,70.5058,0,600.4611,68.8497,73.0801,0
17Oct2014 22:19:00,AHU_5_1,0,2.2228,70.6859,0,584.592,68.9577,73.1701,0
17Oct2014 22:24:00,AHU_5_1,0,2.1794,70.7759,0,618.1612,69.0477,73.1701,0
17Oct2014 22:29:00,AHU_5_1,0,2.2662,70.8659,0,587.0335,69.0477,73.1701,0
17Oct2014 22:34:00,AHU_5_1,0,2.2662,70.9559,0,583.3713,69.1377,73.1701,0
17Oct2014 22:39:00,AHU_5_1,0,2.2228,71.0639,0,573.6057,69.2277,73.1701,0
17Oct2014 22:44:00,AHU_5_1,0,2.2662,71.0639,0,575.4368,69.3177,73.0801,0
17Oct2014 22:49:00,AHU_5_1,0,2.2662,71.1539,0,577.8782,69.4077,73.1701,0
17Oct2014 22:54:00,AHU_5_1,0,2.2662,71.2439,0,582.1506,69.4978,73.1701,0
17Oct2014 22:59:00,AHU_5_1,0,2.2228,71.3339,0,596.7989,69.5878,73.2601,0
17Oct2014 23:04:00,AHU_5_1,0,2.2228,71.4239,0,586.4231,69.6778,73.2601,0
17Oct2014 23:09:00,AHU_5_1,0,2.2228,71.5139,0,571.7747,69.7678,73.1701,0
17Oct2014 23:14:00,AHU_5_1,0,2.2228,71.604,0,580.3196,69.7678,73.2601,0
17Oct2014 23:19:00,AHU_5_1,0,2.2662,71.694,0,583.9817,69.8578,73.2601,0
17Oct2014 23:24:00,AHU_5_1,0,2.2662,71.694,0,580.3196,69.9478,73.2601,0
17Oct2014 23:29:00,AHU_5_1,0,2.2228,71.784,0,587.0335,70.0558,73.2601,0
17Oct2014 23:34:00,AHU_5_1,0,2.2662,71.784,0,570.554,70.1458,73.2601,0
17Oct2014 23:39:00,AHU_5_1,0,2.2228,71.874,0,579.7092,70.2358,73.2601,0
17Oct2014 23:44:00,AHU_5_1,0,2.2662,71.964,0,584.592,70.2358,73.2601,0
17Oct2014 23:49:00,AHU_5_1,0,2.2662,71.964,0,577.2678,70.3258,73.2601,0
17Oct2014 23:54:00,AHU_5_1,0,2.1794,72.162,0,580.3196,70.4159,73.2601,0
17Oct2014 23:59:00,AHU_5_1,0,2.2662,72.072,0,572.385,70.5058,73.2601,0
18Oct2014 0:04:00,AHU_5_1,0,2.2662,72.162,0,577.2678,70.5959,73.2601,0
18Oct2014 0:09:00,AHU_5_1,0,2.2228,72.252,0,599.8507,70.6859,73.2601,0
18Oct2014 0:14:00,AHU_5_1,0,2.1794,72.342,0,582.1506,70.6859,73.2601,0
18Oct2014 0:19:00,AHU_5_1,0,2.2228,72.342,0,577.8782,70.7759,73.2601,0
18Oct2014 0:24:00,AHU_5_1,0,2.2228,72.432,0,563.2297,70.7759,73.2601,0
18Oct2014 0:29:00,AHU_5_1,0,2.2228,72.432,0,563.2297,70.8659,73.3501,0
18Oct2014 0:34:00,AHU_5_1,0,2.2228,72.432,0,568.1126,70.9559,73.3501,0
18Oct2014 0:39:00,AHU_5_1,0,2.2228,72.5221,0,574.8264,71.0639,73.3501,0
18Oct2014 0:44:00,AHU_5_1,0,2.2662,72.5221,0,565.0608,71.1539,73.3501,0
18Oct2014 0:49:00,AHU_5_1,0,2.2228,72.6121,0,609.006,71.2439,73.2601,0
18Oct2014 0:54:00,AHU_5_1,0,2.2662,72.6121,0,565.6711,71.2439,73.3501,0
18Oct2014 0:59:00,AHU_5_1,0,2.2662,72.6121,0,560.7883,71.3339,73.3501,0
18Oct2014 1:04:00,AHU_5_1,0,2.2228,72.7021,0,565.6711,71.4239,73.3501,0
18Oct2014 1:09:00,AHU_5_1,0,2.2228,72.7921,0,567.5022,71.5139,73.3501,0
18Oct2014 1:14:00,AHU_5_1,0,2.2662,72.8821,0,570.554,71.5139,73.3501,0
18Oct2014 1:19:00,AHU_5_1,0,2.2662,72.8821,0,556.5159,71.604,73.3501,0
18Oct2014 1:24:00,AHU_5_1,0,2.2662,72.8821,0,565.0608,71.694,73.3501,0
18Oct2014 1:29:00,AHU_5_1,0,2.2662,72.9721,0,549.1916,71.694,73.3501,0
18Oct2014 1:34:00,AHU_5_1,0,2.2228,73.0801,0,574.2161,71.784,73.3501,0
18Oct2014 1:39:00,AHU_5_1,0,2.2662,73.0801,0,588.254,71.874,73.4402,0
18Oct2014 1:44:00,AHU_5_1,0,2.2228,73.0801,0,562.009,71.964,73.4402,0
18Oct2014 1:49:00,AHU_5_1,0,2.2228,73.1701,0,551.0227,71.964,73.4402,0
18Oct2014 1:54:00,AHU_5_1,0,2.2662,73.1701,0,599.8507,72.072,73.3501,0
18Oct2014 1:59:00,AHU_5_1,0,2.2662,73.2601,0,551.6331,72.162,73.3501,0
18Oct2014 2:04:00,AHU_5_1,0,2.2228,73.2601,0,560.7883,72.252,73.4402,0
18Oct2014 2:09:00,AHU_5_1,0,2.1359,73.3501,0,560.7883,72.252,73.4402,0
18Oct2014 2:14:00,AHU_5_1,0,2.2228,73.3501,0,562.6194,72.342,73.4402,0
18Oct2014 2:19:00,AHU_5_1,0,2.2228,73.3501,0,554.6848,72.432,73.4402,0
18Oct2014 2:24:00,AHU_5_1,0,2.2662,73.4402,0,552.8538,72.5221,73.4402,0
18Oct2014 2:29:00,AHU_5_1,0,2.2228,73.4402,0,555.9055,72.5221,73.4402,0
18Oct2014 2:34:00,AHU_5_1,0,2.2228,73.4402,0,555.2952,72.6121,73.5302,0
18Oct2014 2:39:00,AHU_5_1,0,2.2228,73.5302,0,569.9436,72.6121,73.4402,0
18Oct2014 2:44:00,AHU_5_1,0,2.2228,73.5302,0,566.2815,72.7021,73.5302,0
18Oct2014 2:49:00,AHU_5_1,0,2.3096,73.5302,0,578.4885,72.7921,73.4402,0
18Oct2014 2:54:00,AHU_5_1,0,2.2228,73.5302,0,563.2297,72.7921,73.5302,0
18Oct2014 2:59:00,AHU_5_1,0,2.2228,73.6202,0,574.8264,72.9721,73.5302,0
18Oct2014 3:04:00,AHU_5_1,0,2.2228,73.6202,0,572.385,72.9721,73.5302,0
18Oct2014 3:09:00,AHU_5_1,0,2.2228,73.6202,0,565.0608,72.9721,73.5302,0
18Oct2014 3:14:00,AHU_5_1,0,2.2228,73.7102,0,568.1126,73.0801,73.4402,0
18Oct2014 3:19:00,AHU_5_1,0,2.2228,73.8002,0,568.7229,73.1701,73.5302,0
18Oct2014 3:24:00,AHU_5_1,0,2.2228,73.7102,0,565.6711,73.1701,73.4402,0
18Oct2014 3:29:00,AHU_5_1,0,2.2228,73.8002,0,562.6194,73.2601,73.5302,0
18Oct2014 3:34:00,AHU_5_1,0,2.2662,73.8002,0,568.7229,73.2601,73.4402,0
18Oct2014 3:39:00,AHU_5_1,0,2.3096,73.8002,0,566.2815,73.3501,73.5302,0
18Oct2014 3:44:00,AHU_5_1,0,2.2662,73.8002,0,568.1126,73.4402,73.5302,0
18Oct2014 3:49:00,AHU_5_1,0,2.1794,73.8902,0,585.2024,73.4402,73.5302,0
18Oct2014 3:54:00,AHU_5_1,0,2.2228,73.8902,0,554.0745,73.5302,73.5302,0
18Oct2014 3:59:00,AHU_5_1,0,2.2228,73.8902,0,564.4504,73.5302,73.5302,0
18Oct2014 4:04:00,AHU_5_1,0,2.2228,73.8902,0,559.5676,73.5302,73.6202,0
18Oct2014 4:09:00,AHU_5_1,0,2.2228,73.9982,0,564.4504,73.6202,73.5302,0
18Oct2014 4:14:00,AHU_5_1,0,2.1794,73.9982,0,557.1262,73.7102,73.6202,0
18Oct2014 4:19:00,AHU_5_1,0,2.2662,74.0882,0,596.7989,73.8002,73.5302,0
18Oct2014 4:24:00,AHU_5_1,0,2.2228,74.0882,0,562.009,73.8002,73.5302,0
18Oct2014 4:29:00,AHU_5_1,0,2.2228,74.0882,0,547.971,73.8902,73.5302,0
18Oct2014 4:34:00,AHU_5_1,0,2.2228,74.0882,0,560.178,73.8902,73.5302,0
18Oct2014 4:39:00,AHU_5_1,0,2.2228,74.1782,0,551.0227,73.8902,73.5302,0
18Oct2014 4:44:00,AHU_5_1,0,2.2228,74.1782,0,603.5128,73.9982,73.6202,0
18Oct2014 4:49:00,AHU_5_1,0,2.2228,74.1782,0,562.009,74.0882,73.5302,0
18Oct2014 4:54:00,AHU_5_1,0,2.2228,74.1782,0,556.5159,74.1782,73.5302,0
18Oct2014 4:59:00,AHU_5_1,0,2.2228,74.2682,0,562.009,74.1782,73.5302,0
18Oct2014 5:04:00,AHU_5_1,0,2.2228,74.2682,0,552.8538,74.1782,73.6202,0
18Oct2014 5:09:00,AHU_5_1,0,2.2228,74.2682,0,545.5295,74.2682,73.6202,0
18Oct2014 5:14:00,AHU_5_1,0,2.2662,74.2682,0,551.6331,74.2682,73.6202,0
18Oct2014 5:19:00,AHU_5_1,0,2.2228,74.2682,0,581.5403,74.4482,73.6202,0
18Oct2014 5:24:00,AHU_5_1,0,2.2228,74.3582,0,551.0227,74.4482,73.6202,0
18Oct2014 5:29:00,AHU_5_1,0,2.2228,74.3582,0,548.5813,74.4482,73.6202,0
18Oct2014 5:34:00,AHU_5_1,0,2.2662,74.3582,0,547.971,74.4482,73.6202,0
18Oct2014 5:39:00,AHU_5_1,0,2.2228,74.4482,0,547.971,74.5383,73.6202,0
18Oct2014 5:44:00,AHU_5_1,0,2.2228,74.4482,0,552.2434,74.5383,73.6202,0
18Oct2014 5:49:00,AHU_5_1,0,2.2228,74.4482,0,549.1916,74.6283,73.6202,0
18Oct2014 5:54:00,AHU_5_1,0,2.2662,74.4482,0,566.8918,74.6283,73.6202,0
18Oct2014 5:59:00,AHU_5_1,0,2.2228,74.5383,0,557.1262,74.8083,73.6202,0
18Oct2014 6:04:00,AHU_5_1,0,2.3096,74.4482,0,543.0881,74.7183,73.6202,0
18Oct2014 6:09:00,AHU_5_1,0,2.3096,74.5383,0,579.7092,74.8083,73.6202,0
18Oct2014 6:14:00,AHU_5_1,0,2.353,74.5383,0,562.009,74.8083,73.6202,0
18Oct2014 6:19:00,AHU_5_1,0,2.2228,74.6283,0,554.0745,74.8983,73.6202,0
18Oct2014 6:24:00,AHU_5_1,0,2.2662,74.5383,0,552.2434,74.8983,73.6202,0
18Oct2014 6:29:00,AHU_5_1,0,2.2228,74.6283,0,550.4123,75.0063,73.6202,0
18Oct2014 6:34:00,AHU_5_1,0,2.2662,74.6283,0,578.4885,75.0063,73.6202,0
18Oct2014 6:39:00,AHU_5_1,0,2.2228,74.6283,0,551.6331,75.0063,73.6202,0
18Oct2014 6:44:00,AHU_5_1,0,2.2662,74.6283,0,545.5295,75.0963,73.6202,0
18Oct2014 6:49:00,AHU_5_1,0,2.2228,74.7183,0,540.6467,75.1863,73.7102,0
18Oct2014 6:54:00,AHU_5_1,0,2.2228,74.7183,0,576.0471,75.0963,73.7102,0
18Oct2014 6:59:00,AHU_5_1,0,2.2662,74.7183,0,554.0745,75.1863,73.6202,0
18Oct2014 7:04:00,AHU_5_1,0,2.2228,74.7183,0,544.3088,75.2763,73.7102,0
18Oct2014 7:09:00,AHU_5_1,0,2.2662,74.8083,0,538.8157,75.2763,73.7102,0
18Oct2014 7:14:00,AHU_5_1,0,2.2228,74.8083,0,544.9192,75.3663,73.6202,0
18Oct2014 7:19:00,AHU_5_1,0,2.2662,74.8083,0,549.802,75.3663,73.6202,0
18Oct2014 7:24:00,AHU_5_1,0,2.2662,74.8083,0,544.9192,75.4563,73.6202,0
18Oct2014 7:29:00,AHU_5_1,0,2.2228,74.8083,0,540.0364,75.4563,73.6202,0
18Oct2014 7:34:00,AHU_5_1,0,2.2228,74.8083,0,546.7502,75.4563,73.6202,0
18Oct2014 7:39:00,AHU_5_1,0,2.2228,74.8983,0,546.7502,75.5464,73.6202,0
18Oct2014 7:44:00,AHU_5_1,0,2.2228,74.8983,0,538.2053,75.5464,73.6202,0
18Oct2014 7:49:00,AHU_5_1,0,2.2228,74.8983,0,533.9329,75.5464,73.7102,0
18Oct2014 7:54:00,AHU_5_1,0,2.2228,74.8983,0,543.6985,75.7264,73.7102,0
18Oct2014 7:59:00,AHU_5_1,0,2.2228,74.8983,0,544.9192,75.6364,73.7102,0
18Oct2014 8:04:00,AHU_5_1,0,2.3096,75.0063,0,589.4747,75.7264,73.7102,0
18Oct2014 8:09:00,AHU_5_1,0,2.2228,75.0063,0,558.3469,75.8344,73.7102,0
18Oct2014 8:14:00,AHU_5_1,0,2.3096,75.0063,0,536.9846,75.8344,73.7102,0
18Oct2014 8:19:00,AHU_5_1,0,2.2662,75.0063,0,527.8293,75.8344,73.7102,0
18Oct2014 8:24:00,AHU_5_1,0,2.1794,75.0063,0,550.4123,75.9244,73.7102,0
18Oct2014 8:29:00,AHU_5_1,0,2.2228,75.0063,0,543.0881,75.9244,73.7102,0
18Oct2014 8:34:00,AHU_5_1,0,2.2228,75.0063,0,539.426,75.9244,73.7102,0
18Oct2014 8:39:00,AHU_5_1,0,2.2228,75.0063,0,549.1916,75.9244,73.7102,0
18Oct2014 8:44:00,AHU_5_1,0,2.2228,75.0963,0,566.2815,76.0144,73.7102,0
18Oct2014 8:49:00,AHU_5_1,0,2.1794,75.0963,0,527.8293,76.1044,73.7102,0
18Oct2014 8:54:00,AHU_5_1,0,2.3096,75.0963,0,565.0608,76.1044,73.6202,0
18Oct2014 8:59:00,AHU_5_1,0,2.2228,75.0963,0,543.0881,76.1044,73.7102,0
18Oct2014 9:04:00,AHU_5_1,0,2.2228,75.0963,0,537.595,76.1944,73.7102,0
18Oct2014 9:09:00,AHU_5_1,0,2.2662,75.0963,0,540.0364,76.1944,73.7102,0
18Oct2014 9:14:00,AHU_5_1,0,2.2228,75.0963,0,532.1018,76.1944,73.8002,0
18Oct2014 9:19:00,AHU_5_1,0,2.2228,75.1863,0,534.5432,76.2844,73.7102,0
18Oct2014 9:24:00,AHU_5_1,0,2.2228,75.1863,0,536.9846,76.2844,73.7102,0
18Oct2014 9:29:00,AHU_5_1,0,2.1794,75.1863,0,533.9329,76.2844,73.7102,0
18Oct2014 9:34:00,AHU_5_1,0,2.2662,75.1863,0,538.8157,76.3744,73.7102,0
18Oct2014 9:39:00,AHU_5_1,0,2.2662,75.1863,0,555.9055,76.3744,73.7102,0
18Oct2014 9:44:00,AHU_5_1,0,2.3096,75.1863,0,530.2708,76.3744,73.8902,0
18Oct2014 9:49:00,AHU_5_1,0,2.3096,75.1863,0,530.2708,76.4644,73.8002,0
18Oct2014 9:54:00,AHU_5_1,0,2.1794,75.2763,0,518.6741,76.5545,73.8002,0
18Oct2014 9:59:00,AHU_5_1,0,2.2662,75.2763,0,524.7776,76.4644,73.8002,0
18Oct2014 10:04:00,AHU_5_1,0,2.2228,75.2763,0,530.2708,76.5545,73.8002,0
18Oct2014 10:09:00,AHU_5_1,0,2.2662,75.2763,0,514.4017,76.5545,73.8002,0
18Oct2014 10:14:00,AHU_5_1,0,2.2228,75.2763,0,538.2053,76.5545,73.8002,0
18Oct2014 10:19:00,AHU_5_1,0,2.2228,75.2763,0,525.3879,76.5545,73.8002,0
18Oct2014 10:24:00,AHU_5_1,0,2.2228,75.3663,0,529.0501,76.6445,73.8002,0
18Oct2014 10:29:00,AHU_5_1,0,2.2228,75.3663,0,529.0501,76.6445,73.8002,0
18Oct2014 10:34:00,AHU_5_1,0,2.3096,75.3663,0,516.2327,76.7525,73.8902,0
18Oct2014 10:39:00,AHU_5_1,0,2.2662,75.4563,0,515.012,76.7525,73.8002,0
18Oct2014 10:44:00,AHU_5_1,0,2.2662,75.3663,0,516.2327,76.7525,73.8002,0
18Oct2014 10:49:00,AHU_5_1,0,2.2228,75.3663,0,519.8948,76.7525,73.8902,0
18Oct2014 10:54:00,AHU_5_1,0,2.2228,75.4563,0,530.2708,76.7525,73.8002,0
18Oct2014 10:59:00,AHU_5_1,0,2.3096,75.4563,0,516.2327,76.7525,73.8002,0
18Oct2014 11:04:00,AHU_5_1,0,2.2228,75.4563,0,513.7913,76.8425,73.8902,0
18Oct2014 11:09:00,AHU_5_1,0,2.1794,75.4563,0,511.3499,76.8425,73.8902,0
18Oct2014 11:14:00,AHU_5_1,0,2.2662,75.4563,0,557.7366,76.8425,73.8902,0
18Oct2014 11:19:00,AHU_5_1,0,2.2228,75.5464,0,527.219,76.9325,73.8902,0
18Oct2014 11:24:00,AHU_5_1,0,2.2662,75.5464,0,516.2327,76.9325,73.8902,0
18Oct2014 11:29:00,AHU_5_1,0,2.3096,75.5464,0,505.2464,76.9325,73.8902,0
18Oct2014 11:34:00,AHU_5_1,0,2.2228,75.5464,0,535.7639,77.0225,73.8902,0
18Oct2014 11:39:00,AHU_5_1,0,2.2662,75.6364,0,514.4017,77.1125,73.8002,0
18Oct2014 11:44:00,AHU_5_1,0,2.2228,75.6364,0,511.9603,77.1125,73.8902,0
18Oct2014 11:49:00,AHU_5_1,0,2.3096,75.6364,0,521.1155,77.1125,73.8902,0
18Oct2014 11:54:00,AHU_5_1,0,2.2228,75.6364,0,526.6086,77.1125,73.8902,0
18Oct2014 11:59:00,AHU_5_1,0,2.2228,75.6364,0,513.181,77.1125,73.9982,0
18Oct2014 12:04:00,AHU_5_1,0,2.2228,75.6364,0,516.8431,77.1125,73.9982,0
18Oct2014 12:09:00,AHU_5_1,0,2.2228,75.7264,0,524.7776,77.1125,74.0882,0
18Oct2014 12:14:00,AHU_5_1,0,2.2662,75.7264,0,551.0227,77.2025,74.0882,0
18Oct2014 12:19:00,AHU_5_1,0,2.2662,75.7264,0,515.012,77.2025,74.0882,0
18Oct2014 12:24:00,AHU_5_1,0,2.2662,75.7264,0,527.8293,77.2925,74.0882,0
18Oct2014 12:29:00,AHU_5_1,0,2.1794,75.8344,0,529.0501,77.2925,74.1782,0
18Oct2014 12:34:00,AHU_5_1,0,2.353,75.8344,0,508.2982,77.3825,74.1782,0
18Oct2014 12:39:00,AHU_5_1,0,2.2228,75.8344,0,518.0638,77.3825,74.1782,0
18Oct2014 12:44:00,AHU_5_1,0,2.1794,75.8344,0,510.1292,77.3825,74.2682,0
18Oct2014 12:49:00,AHU_5_1,0,2.2228,75.9244,0,506.4671,77.3825,74.2682,0
18Oct2014 12:54:00,AHU_5_1,0,2.3096,75.9244,0,508.2982,77.4725,74.2682,0
18Oct2014 12:59:00,AHU_5_1,0,2.2228,75.9244,0,573.6057,77.3825,74.2682,0
18Oct2014 13:04:00,AHU_5_1,0,2.2662,75.9244,0,541.8674,77.4725,74.3582,0
18Oct2014 13:09:00,AHU_5_1,0,2.2662,75.9244,0,504.0257,77.5806,74.3582,0
18Oct2014 13:14:00,AHU_5_1,0,2.2228,76.0144,0,519.8948,77.4725,74.3582,0
18Oct2014 13:19:00,AHU_5_1,0,2.2662,76.0144,0,560.178,77.5806,74.4482,0
18Oct2014 13:24:00,AHU_5_1,0,2.1794,76.0144,0,507.6878,77.4725,74.4482,0
18Oct2014 13:29:00,AHU_5_1,0,2.2228,76.1044,0,513.7913,77.5806,74.5383,0
18Oct2014 13:34:00,AHU_5_1,0,2.2662,76.1044,0,515.6224,77.6706,74.4482,0
18Oct2014 13:39:00,AHU_5_1,0,2.2228,76.1044,0,514.4017,77.5806,74.5383,0
18Oct2014 13:44:00,AHU_5_1,0,2.2228,76.1044,0,521.1155,77.6706,74.6283,0
18Oct2014 13:49:00,AHU_5_1,0,2.2662,76.1944,0,511.3499,77.6706,74.6283,0
18Oct2014 13:54:00,AHU_5_1,0,2.3096,76.1944,0,537.595,77.7606,74.6283,0
18Oct2014 13:59:00,AHU_5_1,0,2.3096,76.1044,0,515.012,77.7606,74.6283,0
18Oct2014 14:04:00,AHU_5_1,0,2.2228,76.1944,0,517.4534,77.7606,74.6283,0
18Oct2014 14:09:00,AHU_5_1,0,2.2228,76.2844,0,511.9603,77.7606,74.8083,0
18Oct2014 14:14:00,AHU_5_1,0,2.2228,76.1944,0,516.2327,77.8506,74.7183,0
18Oct2014 14:19:00,AHU_5_1,0,2.2228,76.2844,0,529.0501,77.8506,74.8083,0
18Oct2014 14:24:00,AHU_5_1,0,2.2662,76.2844,0,525.3879,77.9406,74.7183,0
18Oct2014 14:29:00,AHU_5_1,0,2.2228,76.3744,0,527.8293,77.9406,74.8083,0
18Oct2014 14:34:00,AHU_5_1,0,2.2228,76.3744,0,525.3879,77.9406,74.8983,0
18Oct2014 14:39:00,AHU_5_1,0,2.2228,76.3744,0,579.0989,77.9406,74.8983,0
18Oct2014 14:44:00,AHU_5_1,0,2.2228,76.3744,0,558.9573,77.9406,75.0063,0
18Oct2014 14:49:00,AHU_5_1,0,2.2228,76.4644,0,540.6467,78.0306,74.8983,0
18Oct2014 14:54:00,AHU_5_1,0,2.2228,76.4644,0,530.2708,77.9406,75.0063,0
18Oct2014 14:59:00,AHU_5_1,0,2.2662,76.4644,0,581.5403,78.0306,75.0063,0
18Oct2014 15:04:00,AHU_5_1,0,2.2228,76.4644,0,535.7639,78.0306,75.0063,0
18Oct2014 15:09:00,AHU_5_1,0,2.2228,76.4644,0,544.3088,78.0306,75.0063,0
18Oct2014 15:14:00,AHU_5_1,0,2.2662,76.5545,0,559.5676,78.0306,75.0963,0
18Oct2014 15:19:00,AHU_5_1,0,2.2228,76.4644,0,532.7122,78.1206,75.0963,0
18Oct2014 15:24:00,AHU_5_1,0,2.2228,76.5545,0,549.1916,78.1206,75.1863,0
18Oct2014 15:29:00,AHU_5_1,0,2.3096,76.5545,0,553.4641,78.2106,75.1863,0
18Oct2014 15:34:00,AHU_5_1,0,2.2228,76.6445,0,533.9329,78.1206,75.1863,0
18Oct2014 15:39:00,AHU_5_1,0,2.1794,76.6445,0,548.5813,78.2106,75.1863,0
18Oct2014 15:44:00,AHU_5_1,0,2.2228,76.6445,0,534.5432,78.2106,75.1863,0
18Oct2014 15:49:00,AHU_5_1,0,2.2228,76.7525,0,543.6985,78.3006,75.2763,0
18Oct2014 15:54:00,AHU_5_1,0,2.2228,76.6445,0,546.7502,78.2106,75.1863,0
18Oct2014 15:59:00,AHU_5_1,0,2.2228,76.7525,0,547.3606,78.2106,75.2763,0
18Oct2014 16:04:00,AHU_5_1,0,2.2228,76.7525,0,525.3879,78.2106,75.2763,0
18Oct2014 16:09:00,AHU_5_1,0,2.2228,76.8425,0,544.9192,78.3006,75.3663,0
18Oct2014 16:14:00,AHU_5_1,0,2.2662,76.8425,0,533.9329,78.3006,75.3663,0
18Oct2014 16:19:00,AHU_5_1,0,2.3096,76.8425,0,540.0364,78.3006,75.3663,0
18Oct2014 16:24:00,AHU_5_1,0,2.2662,76.8425,0,537.595,78.4086,75.3663,0
18Oct2014 16:29:00,AHU_5_1,0,2.1794,76.8425,0,533.3225,78.4086,75.3663,0
18Oct2014 16:34:00,AHU_5_1,0,2.2662,76.9325,0,540.6467,78.4987,75.4563,0
18Oct2014 16:39:00,AHU_5_1,0,2.2228,76.9325,0,536.3743,78.4086,75.4563,0
18Oct2014 16:44:00,AHU_5_1,0,2.353,76.8425,0,538.2053,78.4987,75.4563,0
18Oct2014 16:49:00,AHU_5_1,0,2.2228,77.0225,0,527.8293,78.4987,75.3663,0
18Oct2014 16:54:00,AHU_5_1,0,2.2228,76.9325,0,543.6985,78.5887,75.4563,0
18Oct2014 16:59:00,AHU_5_1,0,2.2228,76.9325,0,530.2708,78.4987,75.4563,0
18Oct2014 17:04:00,AHU_5_1,0,2.2662,76.9325,0,531.4915,78.5887,75.4563,0
18Oct2014 17:09:00,AHU_5_1,0,2.1794,77.0225,0,540.6467,78.5887,75.4563,0
18Oct2014 17:14:00,AHU_5_1,0,2.2228,76.9325,0,540.6467,78.6787,75.4563,0
18Oct2014 17:19:00,AHU_5_1,0,2.2228,77.0225,0,517.4534,78.6787,75.5464,0
18Oct2014 17:24:00,AHU_5_1,0,2.2228,77.0225,0,560.178,78.6787,75.5464,0
18Oct2014 17:29:00,AHU_5_1,0,2.1794,77.0225,0,530.2708,78.6787,75.4563,0
18Oct2014 17:34:00,AHU_5_1,0,2.2228,77.0225,0,532.1018,78.6787,75.5464,0
18Oct2014 17:39:00,AHU_5_1,0,2.2228,77.0225,0,532.7122,78.7687,75.5464,0
18Oct2014 17:44:00,AHU_5_1,0,2.2228,77.1125,0,531.4915,78.7687,75.5464,0
18Oct2014 17:49:00,AHU_5_1,0,2.2228,77.1125,0,521.7259,78.7687,75.5464,0
18Oct2014 17:54:00,AHU_5_1,0,2.2228,77.1125,0,521.7259,78.7687,75.5464,0
18Oct2014 17:59:00,AHU_5_1,0,2.2228,77.1125,0,528.4397,78.8587,75.5464,0
18Oct2014 18:04:00,AHU_5_1,0,2.3096,77.1125,0,536.9846,78.8587,75.5464,0
18Oct2014 18:09:00,AHU_5_1,0,2.2662,77.2025,0,511.3499,78.8587,75.5464,0
18Oct2014 18:14:00,AHU_5_1,0,2.2228,77.2025,0,536.3743,78.9487,75.5464,0
18Oct2014 18:19:00,AHU_5_1,0,2.2228,77.2025,0,531.4915,78.8587,75.4563,0
18Oct2014 18:24:00,AHU_5_1,0,2.2662,77.2025,0,536.9846,78.8587,75.5464,0
18Oct2014 18:29:00,AHU_5_1,0,2.2228,77.2025,0,527.219,78.8587,75.5464,0
18Oct2014 18:34:00,AHU_5_1,0,2.3096,77.2925,0,531.4915,78.9487,75.6364,0
18Oct2014 18:39:00,AHU_5_1,0,2.2228,77.2025,0,533.9329,78.9487,75.6364,0
18Oct2014 18:44:00,AHU_5_1,0,2.2228,77.2025,0,522.9466,78.9487,75.6364,0
18Oct2014 18:49:00,AHU_5_1,0,2.2228,77.2925,0,535.1536,78.9487,75.6364,0
18Oct2014 18:54:00,AHU_5_1,0,2.2662,77.2925,0,530.8811,78.9487,75.5464,0
18Oct2014 18:59:00,AHU_5_1,0,2.2228,77.2925,0,532.7122,78.9487,75.5464,0
18Oct2014 19:04:00,AHU_5_1,0,2.2228,77.2925,0,525.3879,78.9487,75.6364,0
18Oct2014 19:09:00,AHU_5_1,0,2.2228,77.2925,0,532.7122,78.9487,75.5464,0
18Oct2014 19:14:00,AHU_5_1,0,2.2662,77.2925,0,540.6467,79.0387,75.5464,0
18Oct2014 19:19:00,AHU_5_1,0,2.2228,77.3825,0,538.2053,79.0387,75.5464,0
18Oct2014 19:24:00,AHU_5_1,0,2.3096,77.3825,0,532.1018,79.0387,75.6364,0
27Oct2014 11:09:00,AHU_5_1,20.6,19.2858,66.1134,0.5098,1017.94,70.5959,73.5302,22.55
27Oct2014 11:14:00,AHU_5_1,36.655,32.8321,66.8515,0.6142,965.4503,70.8659,73.6202,26.66
27Oct2014 11:19:00,AHU_5_1,34.85,37.4778,63.6472,0.7346,961.7882,70.5959,73.6202,46.235
27Oct2014 11:24:00,AHU_5_1,32.095,27.5786,65.7534,0.7547,994.7472,70.6859,73.6202,47.87
27Oct2014 11:29:00,AHU_5_1,36.83,36.3489,65.1953,0.6784,988.6437,70.9559,73.5302,30.91
27Oct2014 11:34:00,AHU_5_1,29.11,27.9693,64.8353,1.1361,979.4884,70.6859,73.6202,30.22
27Oct2014 11:39:00,AHU_5_1,35.785,29.2284,66.4734,0.847,975.8263,70.6859,73.6202,49.715
27Oct2014 11:44:00,AHU_5_1,35.885,37.1739,64.2052,0.8631,980.0987,70.9559,73.5302,31.225
27Oct2014 11:49:00,AHU_5_1,27.145,27.5352,65.2853,1.2565,956.2952,70.5959,73.6202,33.25
27Oct2014 11:54:00,AHU_5_1,36.205,36.3489,65.2853,0.8671,961.7882,70.5058,73.6202,50.735
27Oct2014 11:59:00,AHU_5_1,28.04,27.9693,63.4671,0.7748,1045.406,70.5959,73.6202,31.625
27Oct2014 12:04:00,AHU_5_1,40.66,34.0044,66.5635,0.7868,958.1262,70.6859,73.6202,31.23
27Oct2014 12:09:00,AHU_5_1,23.325,23.15,62.8371,0.6865,944.0881,71.0639,73.6202,30.68
27Oct2014 12:14:00,AHU_5_1,49.38,50.1991,65.1053,0.7587,950.1916,69.9478,73.6202,47.865
