datetime,AHU,CHW_VALVE,CHW_VALVE_POSIT,DIS_AIR_TEMP,DUCT_PRESS_ACTV,MAX_CO2_VAL,MIXED_AIR_TEMP,RTRN_AIR_TEMP,SUPPL_FAN_SP
27Oct2014 12:19:00,AHU_5_1,40.11,37.2173,61.829,0.7708,941.6467,70.0558,73.6202,26.53
27Oct2014 12:24:00,AHU_5_1,45.225,37.2173,61.829,0.7949,916.012,70.2358,73.6202,48.83
27Oct2014 12:29:00,AHU_5_1,30.765,44.2943,61.739,0.6945,894.6497,70.9559,73.6202,31.425
27Oct2014 12:34:00,AHU_5_1,40.765,29.8363,63.2871,1.3047,903.1946,69.7678,73.4402,30.085
27Oct2014 12:39:00,AHU_5_1,35.235,41.4722,61.3789,0.8149,898.3118,70.2358,73.5302,28.845
27Oct2014 12:44:00,AHU_5_1,35.235,35.8713,61.829,0.8029,928.8293,69.9478,73.5302,48.78
27Oct2014 12:49:00,AHU_5_1,40.035,35.8279,62.8371,0.7025,876.9495,70.5058,73.5302,31.615
27Oct2014 12:54:00,AHU_5_1,34.315,40.0394,61.559,0.839,893.429,70.5959,73.5302,29.96
27Oct2014 12:59:00,AHU_5_1,41.725,34.8293,62.279,0.823,852.5356,69.6778,73.6202,49.41
27Oct2014 13:04:00,AHU_5_1,31.105,41.4288,61.739,0.7106,854.977,70.9559,73.6202,31.35
27Oct2014 13:09:00,AHU_5_1,39.975,31.9203,63.0171,1.3047,895.8704,70.1458,73.5302,30.225
27Oct2014 13:14:00,AHU_5_1,36.515,39.7789,61.4689,0.8109,1060.665,70.6859,73.6202,28.885
27Oct2014 13:19:00,AHU_5_1,35.175,37.087,61.3789,0.8109,1153.438,69.8578,73.6202,49.24
27Oct2014 13:24:00,AHU_5_1,40.48,35.8279,63.0171,0.7065,1144.893,70.5058,73.6202,31.745
27Oct2014 13:29:00,AHU_5_1,34.15,39.8223,61.2889,0.847,1188.839,70.0558,73.6202,30.495
27Oct2014 13:34:00,AHU_5_1,38.965,34.7859,62.5491,0.8189,1172.359,69.3177,73.7102,49.87
27Oct2014 13:39:00,AHU_5_1,38.965,38.129,62.369,0.7065,1174.19,70.3258,73.7102,32.235
27Oct2014 13:44:00,AHU_5_1,36.675,38.129,62.189,1.2886,1179.073,69.2277,73.7102,30.7
27Oct2014 13:49:00,AHU_5_1,37.775,38.0856,61.4689,0.8029,1175.411,70.1458,73.8002,29.195
27Oct2014 13:54:00,AHU_5_1,35.455,39.6921,61.649,0.8149,1212.032,70.0558,73.8002,49.96
27Oct2014 13:59:00,AHU_5_1,40.695,32.9189,63.1071,0.6945,1188.228,69.4077,73.8002,32.17
27Oct2014 14:04:00,AHU_5_1,38.285,39.8657,61.919,1.3007,1012.447,69.9478,73.8002,30.17
27Oct2014 14:09:00,AHU_5_1,35.9,39.6921,61.2889,0.9795,972.7745,69.4077,73.8902,51.775
27Oct2014 14:14:00,AHU_5_1,40.19,38.433,62.279,0.8511,938.595,69.4077,73.8902,35.2
27Oct2014 14:19:00,AHU_5_1,34.49,39.6487,61.2889,0.8189,967.2814,69.8578,73.8902,27.975
27Oct2014 14:24:00,AHU_5_1,57.44,35.3937,63.1071,0.7186,926.3879,70.6859,73.8902,32.505
27Oct2014 14:29:00,AHU_5_1,41.535,54.2803,57.4545,1.3248,911.7395,69.7678,73.8902,30.17
27Oct2014 14:34:00,AHU_5_1,47.02,46.1179,59.0027,0.823,959.3468,69.9478,73.9982,51.215
27Oct2014 14:39:00,AHU_5_1,22.795,46.1613,58.5527,0.7226,912.3498,69.9478,73.8902,26.425
27Oct2014 14:44:00,AHU_5_1,42.91,20.3713,63.9172,1.3167,908.6877,69.9478,73.8002,30.475
27Oct2014 14:49:00,AHU_5_1,75.48,43.4694,61.3789,0.8149,1067.379,69.8578,73.8002,51.46
27Oct2014 14:54:00,AHU_5_1,73.8,71.6039,58.6427,0.8149,1094.234,69.4978,73.8002,27.28
27Oct2014 14:59:00,AHU_5_1,55.77,68.3042,55.9244,0.6664,1093.624,69.5878,73.8902,27.9
27Oct2014 15:04:00,AHU_5_1,40.37,56.6249,56.3744,0.847,1256.587,69.5878,73.8002,53.57
27Oct2014 15:09:00,AHU_5_1,47.21,44.468,60.2808,1.401,1175.411,69.4978,73.7102,32.445
27Oct2014 15:14:00,AHU_5_1,41.84,46.0744,58.6427,0.7788,1199.825,69.4077,73.7102,28.48
27Oct2014 15:19:00,AHU_5_1,49.53,44.3377,59.5608,0.8912,1124.141,70.2358,73.7102,52.94
27Oct2014 15:24:00,AHU_5_1,63.62,48.5058,58.2826,0.7708,1093.013,69.4978,73.7102,27.4
27Oct2014 15:29:00,AHU_5_1,41.22,61.5745,55.4563,0.8912,1068.599,69.2277,73.6202,51.885
27Oct2014 15:34:00,AHU_5_1,48.7,32.0506,60.0108,1.393,1069.82,69.9478,73.6202,31.415
27Oct2014 15:39:00,AHU_5_1,60.485,55.6263,58.0126,0.7989,1044.796,69.6778,73.5302,28.05
27Oct2014 15:44:00,AHU_5_1,58.045,61.2706,55.7264,0.9153,1032.589,68.8497,73.5302,52.16
27Oct2014 15:49:00,AHU_5_1,32.745,58.9694,56.1044,1.401,968.5021,69.0477,73.5302,30.915
27Oct2014 15:54:00,AHU_5_1,47.735,34.6556,61.0009,0.8029,1049.068,69.8578,73.4402,27.375
27Oct2014 15:59:00,AHU_5_1,78.82,44.9456,58.1926,0.7547,1075.924,69.6778,73.4402,26.12
27Oct2014 16:04:00,AHU_5_1,66.02,82.6754,55.2763,0.7025,1080.806,69.5878,73.4402,30.435
27Oct2014 16:09:00,AHU_5_1,40.87,69.0857,54.7363,1.3167,1100.338,69.3177,73.5302,28.885
27Oct2014 16:14:00,AHU_5_1,46.175,42.9484,59.2727,0.9715,1090.572,69.5878,73.4402,50.145
27Oct2014 16:19:00,AHU_5_1,50.83,46.1613,58.7327,0.9795,1061.886,69.5878,73.4402,50.925
27Oct2014 16:24:00,AHU_5_1,50.67,50.6767,59.1827,1.389,1001.461,69.5878,73.3501,32.7
27Oct2014 16:29:00,AHU_5_1,49.415,50.6767,59.1827,0.7587,903.1946,69.2277,73.4402,28.89
27Oct2014 16:34:00,AHU_5_1,46.285,49.7649,58.3726,0.8551,866.5735,69.6778,73.4402,53.53
27Oct2014 16:39:00,AHU_5_1,51.755,46.9862,59.6508,1.4171,839.7183,69.7678,73.3501,33.19
27Oct2014 16:44:00,AHU_5_1,22.41,53.0213,58.6427,0.7587,845.8218,69.6778,73.3501,29.195
27Oct2014 16:49:00,AHU_5_1,44.635,25.017,63.4671,0.8591,823.8491,69.3177,73.2601,54.245
27Oct2014 16:54:00,AHU_5_1,34.785,43.2089,61.3789,0.8551,818.9664,69.4077,73.3501,34.085
27Oct2014 16:59:00,AHU_5_1,40.375,37.087,62.8371,0.7628,790.8903,69.6778,73.3501,30.99
27Oct2014 17:04:00,AHU_5_1,38.035,39.0408,61.3789,0.8912,770.7488,69.5878,73.3501,55.585
27Oct2014 17:09:00,AHU_5_1,42.13,38.3895,62.7471,0.8751,764.6453,69.4077,73.4402,35.18
27Oct2014 17:14:00,AHU_5_1,34.92,41.4288,62.099,1.2605,766.4763,69.6778,73.4402,31.335
27Oct2014 17:19:00,AHU_5_1,44.075,36.3923,62.369,0.8671,759.7624,69.9478,73.4402,56.09
27Oct2014 17:24:00,AHU_5_1,34.875,43.2523,61.739,0.8711,762.8142,69.5878,73.3501,34.97
27Oct2014 17:29:00,AHU_5_1,43.29,36.0016,63.3771,1.2324,733.5173,69.8578,73.4402,31.315
27Oct2014 17:34:00,AHU_5_1,38.93,43.5128,61.1989,0.8952,717.0378,69.9478,73.3501,55.765
27Oct2014 17:39:00,AHU_5_1,41.895,38.7803,62.459,0.8912,715.8171,69.4077,73.3501,34.955
27Oct2014 17:44:00,AHU_5_1,37.02,43.2089,61.829,1.2646,702.9998,69.7678,73.3501,30.805
27Oct2014 17:49:00,AHU_5_1,41.685,37.6514,61.919,0.8792,698.7273,69.5878,73.3501,54.975
27Oct2014 17:54:00,AHU_5_1,39.21,41.4288,62.279,0.8792,697.5066,69.7678,73.2601,34.17
27Oct2014 17:59:00,AHU_5_1,35.64,39.9526,61.4689,1.2726,669.4305,70.1458,73.2601,29.315
27Oct2014 18:04:00,AHU_5_1,40.07,36.3055,62.369,0.8751,666.3788,69.4077,73.2601,53.85
27Oct2014 18:09:00,AHU_5_1,35.08,37.608,61.919,0.8711,648.0682,69.5878,73.1701,32.03
27Oct2014 18:14:00,AHU_5_1,35.08,36.5226,62.279,1.2927,642.5751,69.4077,73.2601,34.93
27Oct2014 18:19:00,AHU_5_1,16.96,36.4792,62.009,0.8751,666.9891,69.9478,73.1701,47.49
27Oct2014 18:24:00,AHU_5_1,34.825,19.7634,66.6715,0.8711,648.0682,69.7678,73.1701,31.005
27Oct2014 18:29:00,AHU_5_1,33.49,35.8713,65.1953,1.2605,630.9786,70.3258,73.1701,33.855
27Oct2014 18:34:00,AHU_5_1,0,32.4413,64.4753,0,633.42,69.4978,73.2601,0
27Oct2014 18:39:00,AHU_5_1,0,2.2228,65.1053,0,651.7304,68.8497,73.0801,0
27Oct2014 18:44:00,AHU_5_1,0,2.2228,65.3933,0,695.6755,68.4896,72.9721,0
27Oct2014 18:49:00,AHU_5_1,0,2.2228,65.5734,0,706.0515,68.3096,72.9721,0
27Oct2014 18:54:00,AHU_5_1,0,2.1794,65.9334,0,686.5203,68.0396,73.0801,0
27Oct2014 18:59:00,AHU_5_1,0,2.2228,66.1134,0,670.6513,67.9496,73.0801,0
27Oct2014 19:04:00,AHU_5_1,0,2.2228,66.3834,0,670.0409,67.9496,73.1701,0
27Oct2014 19:09:00,AHU_5_1,0,2.1794,66.7615,0,653.5614,67.9496,73.0801,0
27Oct2014 19:14:00,AHU_5_1,0,2.2662,66.9415,0,657.2235,67.8596,73.1701,0
27Oct2014 19:19:00,AHU_5_1,0,2.2662,67.2115,0,645.6268,67.8596,73.1701,0
27Oct2014 19:24:00,AHU_5_1,0,2.2228,67.3915,0,647.4579,67.8596,73.2601,0
27Oct2014 19:29:00,AHU_5_1,0,2.1794,67.6616,0,647.4579,67.8596,73.2601,0
27Oct2014 19:34:00,AHU_5_1,0,2.2662,67.8596,0,651.12,67.8596,73.3501,0
27Oct2014 19:39:00,AHU_5_1,0,2.2228,68.1296,0,645.0165,67.9496,73.3501,0
27Oct2014 19:44:00,AHU_5_1,0,2.2228,68.3996,0,636.4716,67.9496,73.4402,0
27Oct2014 19:49:00,AHU_5_1,0,2.3096,68.5797,0,632.8097,68.1296,73.4402,0
27Oct2014 19:54:00,AHU_5_1,0,2.2228,68.6697,0,641.3544,68.0396,73.4402,0
27Oct2014 19:59:00,AHU_5_1,0,2.2662,68.8497,0,633.42,68.1296,73.4402,0
27Oct2014 20:04:00,AHU_5_1,0,2.1794,69.0477,0,648.0682,68.1296,73.5302,0
27Oct2014 20:09:00,AHU_5_1,0,2.2662,69.2277,0,635.2509,68.1296,73.5302,0
27Oct2014 20:14:00,AHU_5_1,0,2.2662,69.4978,0,644.4061,68.2196,73.5302,0
27Oct2014 20:19:00,AHU_5_1,0,2.2228,69.5878,0,636.4716,68.3096,73.6202,0
27Oct2014 20:24:00,AHU_5_1,0,2.2228,69.7678,0,630.9786,68.3096,73.6202,0
27Oct2014 20:29:00,AHU_5_1,0,2.2228,69.9478,0,629.1476,68.3996,73.6202,0
27Oct2014 20:34:00,AHU_5_1,0,2.353,70.0558,0,621.213,68.4896,73.6202,0
27Oct2014 20:39:00,AHU_5_1,0,2.2228,70.2358,0,609.006,68.5797,73.7102,0
27Oct2014 20:44:00,AHU_5_1,0,2.3096,70.3258,0,614.4991,68.6697,73.6202,0
27Oct2014 20:49:00,AHU_5_1,0,2.2228,70.5058,0,612.6681,68.7597,73.7102,0
27Oct2014 20:54:00,AHU_5_1,0,2.2228,70.6859,0,615.7198,68.7597,73.7102,0
27Oct2014 20:59:00,AHU_5_1,0,2.2228,70.6859,0,618.7716,68.8497,73.7102,0
27Oct2014 21:04:00,AHU_5_1,0,2.2228,70.8659,0,613.2784,68.9577,73.8002,0
27Oct2014 21:09:00,AHU_5_1,0,2.2228,71.0639,0,613.2784,69.0477,73.7102,0
27Oct2014 21:14:00,AHU_5_1,0,2.3096,71.1539,0,621.8234,69.0477,73.8002,0
27Oct2014 21:19:00,AHU_5_1,0,2.2228,71.2439,0,610.837,69.2277,73.8002,0
27Oct2014 21:24:00,AHU_5_1,0,2.2228,71.3339,0,642.5751,69.2277,73.8902,0
27Oct2014 21:29:00,AHU_5_1,0,2.2228,71.4239,0,612.0577,69.3177,73.8002,0
27Oct2014 21:34:00,AHU_5_1,0,2.2662,71.604,0,612.6681,69.4978,73.8002,0
27Oct2014 21:39:00,AHU_5_1,0,2.2228,71.694,0,637.0819,69.4978,73.8902,0
27Oct2014 21:44:00,AHU_5_1,0,2.1794,71.784,0,605.9542,69.5878,73.8902,0
27Oct2014 21:49:00,AHU_5_1,0,2.1794,71.964,0,608.3956,69.6778,73.8902,0
27Oct2014 21:54:00,AHU_5_1,0,2.2228,71.964,0,623.6544,69.7678,73.8902,0
27Oct2014 21:59:00,AHU_5_1,0,2.1794,72.072,0,604.7335,69.7678,73.9982,0
27Oct2014 22:04:00,AHU_5_1,0,2.2662,72.252,0,627.9269,69.9478,73.8902,0
27Oct2014 22:09:00,AHU_5_1,0,2.2662,72.252,0,643.1854,70.0558,73.9982,0
27Oct2014 22:14:00,AHU_5_1,0,2.2228,72.342,0,614.4991,70.0558,73.9982,0
27Oct2014 22:19:00,AHU_5_1,0,2.2228,72.432,0,594.3575,70.1458,73.9982,0
27Oct2014 22:24:00,AHU_5_1,0,2.2228,72.5221,0,614.4991,70.3258,73.9982,0
27Oct2014 22:29:00,AHU_5_1,0,2.2228,72.6121,0,615.7198,70.3258,73.9982,0
27Oct2014 22:34:00,AHU_5_1,0,2.2228,72.7021,0,616.3302,70.4159,73.9982,0
27Oct2014 22:39:00,AHU_5_1,0,2.2228,72.8821,0,639.5233,70.5959,74.0882,0
27Oct2014 22:44:00,AHU_5_1,0,2.2228,72.8821,0,610.837,70.6859,74.0882,0
27Oct2014 22:49:00,AHU_5_1,0,2.2662,72.9721,0,601.6818,70.7759,73.9982,0
27Oct2014 22:54:00,AHU_5_1,0,2.2662,73.0801,0,602.9025,70.7759,74.0882,0
27Oct2014 22:59:00,AHU_5_1,0,2.2662,73.1701,0,608.3956,70.9559,74.0882,0
27Oct2014 23:04:00,AHU_5_1,0,2.2228,73.1701,0,607.1749,70.9559,73.9982,0
27Oct2014 23:09:00,AHU_5_1,0,2.2228,73.1701,0,604.1232,71.0639,74.0882,0
27Oct2014 23:14:00,AHU_5_1,0,2.2228,73.2601,0,607.1749,71.1539,74.1782,0
27Oct2014 23:19:00,AHU_5_1,0,2.2662,73.3501,0,604.7335,71.1539,74.0882,0
27Oct2014 23:24:00,AHU_5_1,0,2.2662,73.4402,0,607.1749,71.3339,74.0882,0
27Oct2014 23:29:00,AHU_5_1,0,2.2228,73.5302,0,604.1232,71.3339,74.0882,0
27Oct2014 23:34:00,AHU_5_1,0,2.2228,73.5302,0,599.2404,71.5139,74.0882,0
27Oct2014 23:39:00,AHU_5_1,0,2.2228,73.6202,0,593.1368,71.604,74.0882,0
27Oct2014 23:44:00,AHU_5_1,0,2.2662,73.6202,0,643.1854,71.694,74.0882,0
27Oct2014 23:49:00,AHU_5_1,0,2.2228,73.7102,0,599.8507,71.784,74.0882,0
27Oct2014 23:54:00,AHU_5_1,0,2.2228,73.8002,0,596.7989,71.874,74.0882,0
27Oct2014 23:59:00,AHU_5_1,0,2.2228,73.8002,0,602.9025,71.874,74.0882,0
28Oct2014 0:04:00,AHU_5_1,0,2.2662,73.8902,0,603.5128,72.072,74.1782,0
28Oct2014 0:09:00,AHU_5_1,0,2.2662,73.8902,0,618.7716,72.072,74.1782,0
28Oct2014 0:14:00,AHU_5_1,0,2.2662,73.9982,0,596.7989,72.162,74.1782,0
28Oct2014 0:19:00,AHU_5_1,0,2.2662,74.0882,0,642.5751,72.252,74.2682,0
28Oct2014 0:24:00,AHU_5_1,0,2.2228,74.0882,0,603.5128,72.342,74.1782,0
28Oct2014 0:29:00,AHU_5_1,0,2.2228,74.1782,0,592.5265,72.342,74.1782,0
28Oct2014 0:34:00,AHU_5_1,0,2.2228,74.1782,0,602.9025,72.5221,74.1782,0
28Oct2014 0:39:00,AHU_5_1,0,2.2228,74.2682,0,593.7472,72.6121,74.1782,0
28Oct2014 0:44:00,AHU_5_1,0,2.2228,74.2682,0,625.4855,72.7021,74.2682,0
28Oct2014 0:49:00,AHU_5_1,0,2.3096,74.3582,0,594.3575,72.7021,74.1782,0
28Oct2014 0:54:00,AHU_5_1,0,2.1794,74.3582,0,601.0714,72.7921,74.2682,0
28Oct2014 0:59:00,AHU_5_1,0,2.2228,74.4482,0,612.6681,72.8821,74.2682,0
28Oct2014 1:04:00,AHU_5_1,0,2.2228,74.4482,0,600.4611,72.8821,74.2682,0
28Oct2014 1:09:00,AHU_5_1,0,2.2228,74.4482,0,590.6954,73.0801,74.3582,0
28Oct2014 1:14:00,AHU_5_1,0,2.2228,74.5383,0,609.6163,73.0801,74.2682,0
28Oct2014 1:19:00,AHU_5_1,0,2.1794,74.5383,0,628.5372,73.1701,74.2682,0
28Oct2014 1:24:00,AHU_5_1,0,2.2662,74.6283,0,602.9025,73.1701,74.3582,0
28Oct2014 1:29:00,AHU_5_1,0,2.2228,74.6283,0,619.9923,73.3501,74.3582,0
28Oct2014 1:34:00,AHU_5_1,0,2.2228,74.7183,0,589.4747,73.3501,74.3582,0
28Oct2014 1:39:00,AHU_5_1,0,2.2228,74.7183,0,601.6818,73.5302,74.3582,0
28Oct2014 1:44:00,AHU_5_1,0,2.2228,74.8083,0,641.9647,73.5302,74.3582,0
28Oct2014 1:49:00,AHU_5_1,0,2.2228,74.8083,0,599.2404,73.6202,74.2682,0
28Oct2014 1:54:00,AHU_5_1,0,2.1794,74.8083,0,594.3575,73.6202,74.3582,0
28Oct2014 1:59:00,AHU_5_1,0,2.2228,74.8983,0,594.3575,73.7102,74.2682,0
28Oct2014 2:04:00,AHU_5_1,0,2.2228,74.8983,0,594.3575,73.8002,74.3582,0
28Oct2014 2:09:00,AHU_5_1,0,2.2228,75.0963,0,588.254,73.8902,74.3582,0
28Oct2014 2:14:00,AHU_5_1,0,2.2662,75.0963,0,600.4611,73.8902,74.2682,0
28Oct2014 2:19:00,AHU_5_1,0,2.1794,75.0963,0,598.63,73.9982,74.3582,0
28Oct2014 2:24:00,AHU_5_1,0,2.353,75.0963,0,616.9406,74.0882,74.3582,0
28Oct2014 2:29:00,AHU_5_1,0,2.2662,75.0963,0,594.3575,74.1782,74.3582,0
28Oct2014 2:34:00,AHU_5_1,0,2.2228,75.1863,0,590.6954,74.1782,74.3582,0
28Oct2014 2:39:00,AHU_5_1,0,2.2228,75.0963,0,631.589,74.2682,74.3582,0
28Oct2014 2:44:00,AHU_5_1,0,2.2662,75.1863,0,605.9542,74.3582,74.3582,0
28Oct2014 2:49:00,AHU_5_1,0,2.2662,75.2763,0,593.7472,74.3582,74.4482,0
28Oct2014 2:54:00,AHU_5_1,0,2.1794,75.3663,0,602.9025,74.4482,74.3582,0
28Oct2014 2:59:00,AHU_5_1,0,2.2228,75.2763,0,599.8507,74.5383,74.4482,0
28Oct2014 3:04:00,AHU_5_1,0,2.2228,75.2763,0,584.592,74.6283,74.4482,0
28Oct2014 3:09:00,AHU_5_1,0,2.2228,75.2763,0,591.9161,74.6283,74.3582,0
28Oct2014 3:14:00,AHU_5_1,0,2.3096,75.3663,0,588.8644,74.8083,74.3582,0
28Oct2014 3:19:00,AHU_5_1,0,2.3096,75.4563,0,589.4747,74.7183,74.4482,0
28Oct2014 3:24:00,AHU_5_1,0,2.1794,75.4563,0,587.6438,74.8083,74.3582,0
28Oct2014 3:29:00,AHU_5_1,0,2.2228,75.4563,0,603.5128,74.8983,74.4482,0
28Oct2014 3:34:00,AHU_5_1,0,2.2228,75.5464,0,584.592,74.8983,74.4482,0
28Oct2014 3:39:00,AHU_5_1,0,2.2662,75.5464,0,593.1368,75.0063,74.4482,0
28Oct2014 3:44:00,AHU_5_1,0,2.2662,75.5464,0,602.2921,75.0963,74.4482,0
28Oct2014 3:49:00,AHU_5_1,0,2.2662,75.5464,0,595.5783,75.0963,74.4482,0
28Oct2014 3:54:00,AHU_5_1,0,2.2228,75.6364,0,618.7716,75.1863,74.4482,0
28Oct2014 3:59:00,AHU_5_1,0,2.2662,75.6364,0,599.8507,75.2763,74.4482,0
28Oct2014 4:04:00,AHU_5_1,0,2.2228,75.6364,0,590.6954,75.2763,74.4482,0
28Oct2014 4:09:00,AHU_5_1,0,2.2662,75.7264,0,591.9161,75.3663,74.4482,0
28Oct2014 4:14:00,AHU_5_1,0,2.2228,75.7264,0,593.1368,75.4563,74.4482,0
28Oct2014 4:19:00,AHU_5_1,0,2.3096,75.7264,0,601.0714,75.4563,74.4482,0
28Oct2014 4:24:00,AHU_5_1,0,2.2228,75.7264,0,601.6818,75.5464,74.4482,0
28Oct2014 4:29:00,AHU_5_1,0,2.2228,75.7264,0,595.5783,75.6364,74.4482,0
28Oct2014 4:34:00,AHU_5_1,0,2.2228,75.8344,0,601.6818,75.6364,74.4482,0
28Oct2014 4:39:00,AHU_5_1,0,2.2662,75.8344,0,599.2404,75.7264,74.5383,0
28Oct2014 4:44:00,AHU_5_1,0,2.2228,75.8344,0,601.6818,75.7264,74.4482,0
28Oct2014 4:49:00,AHU_5_1,0,2.2228,75.8344,0,593.7472,75.8344,74.4482,0
28Oct2014 4:54:00,AHU_5_1,0,2.2228,75.9244,0,602.9025,75.8344,74.5383,0
28Oct2014 4:59:00,AHU_5_1,0,2.2228,75.9244,0,621.8234,75.9244,74.4482,0
28Oct2014 5:04:00,AHU_5_1,0,2.2662,75.9244,0,627.3165,75.9244,74.4482,0
28Oct2014 5:09:00,AHU_5_1,0,2.2228,75.9244,0,599.2404,76.0144,74.4482,0
28Oct2014 5:14:00,AHU_5_1,0,2.2228,76.0144,0,601.0714,76.0144,74.5383,0
28Oct2014 5:19:00,AHU_5_1,0,2.1794,76.0144,0,591.3058,76.1044,74.5383,0
28Oct2014 5:24:00,AHU_5_1,0,2.2662,76.0144,0,659.0546,76.1944,74.4482,0
28Oct2014 5:29:00,AHU_5_1,0,2.2662,76.1044,0,652.3407,76.1944,74.5383,0
28Oct2014 5:34:00,AHU_5_1,0,2.3096,76.1044,0,662.7167,76.2844,74.4482,0
28Oct2014 5:39:00,AHU_5_1,0,2.2662,76.1944,0,650.5096,76.2844,74.5383,0
28Oct2014 5:44:00,AHU_5_1,0,2.2662,76.1044,0,656.0028,76.3744,74.4482,0
28Oct2014 5:49:00,AHU_5_1,0,2.2662,76.1944,0,667.5995,76.4644,74.5383,0
28Oct2014 5:54:00,AHU_5_1,0,2.3096,76.1944,0,659.6649,76.4644,74.5383,0
28Oct2014 5:59:00,AHU_5_1,0,2.2662,76.1944,0,656.0028,76.4644,74.4482,0
28Oct2014 6:04:00,AHU_5_1,0,2.2228,76.1944,0,663.327,76.5545,74.5383,0
28Oct2014 6:09:00,AHU_5_1,0,34.6556,70.5959,0,746.3347,75.0963,74.4482,18.925
28Oct2014 6:14:00,AHU_5_1,71.93,32.6584,58.1926,0.8551,741.4519,73.7102,74.6283,17.655
28Oct2014 6:19:00,AHU_5_1,27.08,36.2621,64.6553,0.6383,744.5037,73.2601,74.6283,13.925
28Oct2014 6:24:00,AHU_5_1,30.495,37.0436,65.4834,0.6062,688.9617,72.432,74.2682,13.415
28Oct2014 6:29:00,AHU_5_1,25.44,24.7999,65.6634,0.5299,704.8308,71.964,73.9982,13.415
28Oct2014 6:34:00,AHU_5_1,40.6,40.6907,63.6472,0.5259,673.703,71.964,73.8902,13.415
28Oct2014 6:39:00,AHU_5_1,25.485,26.9273,66.4734,0.5058,713.9861,71.874,73.8002,13.415
28Oct2014 6:44:00,AHU_5_1,35.73,27.4917,63.7372,0.5018,729.2449,71.694,73.7102,13.415
28Oct2014 6:49:00,AHU_5_1,32.495,38.9974,65.3933,0.4938,755.49,71.874,73.6202,13.415
28Oct2014 6:54:00,AHU_5_1,34.48,29.6626,64.0072,0.4938,707.8826,72.162,73.5302,13.415
28Oct2014 6:59:00,AHU_5_1,29.84,34.6556,65.1953,0.4938,703.6101,72.342,73.5302,13.415
28Oct2014 7:04:00,AHU_5_1,32.845,30.4007,64.7453,0.4978,710.324,72.072,73.4402,13.415
28Oct2014 7:09:00,AHU_5_1,28.795,30.4007,65.6634,0.4978,739.0105,71.784,73.4402,13.415
28Oct2014 7:14:00,AHU_5_1,35.05,34.0912,64.2052,0.4978,696.8962,71.694,73.4402,13.415
28Oct2014 7:19:00,AHU_5_1,24.99,25.6682,66.1134,0.5018,701.1687,71.604,73.3501,13.415
28Oct2014 7:24:00,AHU_5_1,39.9,39.6487,64.2052,0.5058,712.7654,71.784,73.3501,13.415
28Oct2014 7:29:00,AHU_5_1,20.69,21.1962,66.4734,0.5098,715.8171,71.964,73.3501,13.415
28Oct2014 7:34:00,AHU_5_1,40.07,39.5618,63.4671,0.5058,732.907,71.4239,73.3501,13.415
28Oct2014 7:39:00,AHU_5_1,19.125,22.629,66.9415,0.5058,727.4138,71.604,73.2601,13.415
28Oct2014 7:44:00,AHU_5_1,39.305,39.2579,63.2871,0.5098,750.6072,71.1539,73.2601,13.415
28Oct2014 7:49:00,AHU_5_1,19.065,20.0674,66.9415,0.5139,790.2799,71.2439,73.1701,13.415
28Oct2014 7:54:00,AHU_5_1,38.485,38.129,64.3852,0.5098,807.9801,71.694,73.2601,13.415
28Oct2014 7:59:00,AHU_5_1,32.485,32.5716,64.6553,0.5098,779.2936,71.874,73.2601,13.415
28Oct2014 8:04:00,AHU_5_1,27.91,27.9259,65.3933,0.5179,729.8552,71.5139,73.1701,13.415
28Oct2014 8:09:00,AHU_5_1,34.705,36.3055,64.2952,0.5179,730.4656,71.1539,73.1701,13.415
28Oct2014 8:14:00,AHU_5_1,23.88,24.2354,66.1134,0.5219,720.0896,71.5139,73.2601,13.415
28Oct2014 8:19:00,AHU_5_1,41.26,40.9512,62.8371,0.5219,726.8035,70.8659,73.1701,13.415
28Oct2014 8:24:00,AHU_5_1,20.885,26.4497,66.8515,0.5259,717.6482,71.4239,73.1701,13.415
28Oct2014 8:29:00,AHU_5_1,39.9,33.9175,62.8371,0.5259,710.9343,70.9559,73.1701,13.415
28Oct2014 8:34:00,AHU_5_1,20.44,26.2761,66.8515,0.5259,732.2966,71.3339,73.0801,13.415
28Oct2014 8:39:00,AHU_5_1,39.67,36.2621,62.7471,0.5299,758.5417,70.6859,73.0801,13.415
28Oct2014 8:44:00,AHU_5_1,19.76,29.185,66.8515,0.5259,748.1658,71.4239,73.1701,13.415
28Oct2014 8:49:00,AHU_5_1,39.08,36.045,62.9271,0.5299,754.8796,70.7759,73.1701,13.415
28Oct2014 8:54:00,AHU_5_1,20.27,28.8811,66.7615,0.5259,765.2556,71.3339,73.1701,13.415
28Oct2014 8:59:00,AHU_5_1,39.5,31.9203,62.7471,0.5299,784.1764,70.8659,73.0801,13.415
28Oct2014 9:04:00,AHU_5_1,24.385,34.5254,66.2034,0.5299,787.8385,71.2439,73.2601,13.415
28Oct2014 9:09:00,AHU_5_1,35.67,25.2775,63.7372,0.5299,814.0836,70.7759,73.2601,13.415
28Oct2014 9:14:00,AHU_5_1,29.605,38.5632,65.5734,0.5259,817.1354,71.1539,73.1701,13.415
28Oct2014 9:19:00,AHU_5_1,31.08,18.9819,64.4753,0.5259,824.4595,70.9559,73.2601,13.415
28Oct2014 9:24:00,AHU_5_1,33.7,38.1725,63.8272,0.5219,867.1838,71.1539,73.2601,13.415
28Oct2014 9:29:00,AHU_5_1,17.015,18.4609,67.1215,0.5139,855.5874,70.8659,73.2601,13.415
28Oct2014 9:34:00,AHU_5_1,35.305,33.1795,63.8272,0.5139,850.0942,70.9559,73.2601,13.415
28Oct2014 9:39:00,AHU_5_1,23.105,23.5842,66.1134,0.5098,826.2905,71.0639,73.2601,13.415
28Oct2014 9:44:00,AHU_5_1,34.235,33.7439,63.7372,0.4978,825.0698,70.9559,73.3501,13.415
28Oct2014 9:49:00,AHU_5_1,21.86,24.4091,66.2934,0.5018,850.0942,71.1539,73.3501,13.415
28Oct2014 9:54:00,AHU_5_1,35.76,34.3951,63.3771,0.5018,844.6011,70.9559,73.3501,13.415
28Oct2014 9:59:00,AHU_5_1,21.525,28.5772,66.2934,0.5018,856.1978,71.1539,73.4402,13.415
28Oct2014 10:04:00,AHU_5_1,29.11,22.108,64.6553,0.4978,942.2571,70.8659,73.4402,13.415
28Oct2014 10:09:00,AHU_5_1,36.225,38.0856,64.2052,0.4978,1058.223,70.7759,73.4402,13.415
28Oct2014 10:14:00,AHU_5_1,16.25,17.636,67.2115,0.5018,1127.193,71.0639,73.3501,13.415
28Oct2014 10:19:00,AHU_5_1,35.92,30.4442,63.1971,0.4898,1140.011,70.6859,73.4402,13.415
28Oct2014 10:24:00,AHU_5_1,26.24,33.7439,64.9253,0.4898,1122.31,70.7759,73.4402,13.415
28Oct2014 10:29:00,AHU_5_1,20.255,19.8069,66.5635,0.4617,1136.959,70.6859,73.5302,14.145
28Oct2014 10:34:00,AHU_5_1,34.515,30.6612,63.4671,0.4456,1029.537,70.5959,73.5302,15.38
28Oct2014 10:39:00,AHU_5_1,26.19,33.3965,66.1134,0.4416,919.6741,70.4159,73.4402,16.695
28Oct2014 10:44:00,AHU_5_1,30.1,22.4119,64.6553,0.4496,906.8567,70.5959,73.5302,33.24
28Oct2014 10:49:00,AHU_5_1,36.3,39.0842,63.9172,0.6343,881.8323,70.4159,73.4402,20.73
28Oct2014 10:54:00,AHU_5_1,26.14,33.9175,66.5635,0.9273,881.8323,70.4159,73.4402,20.73
28Oct2014 10:59:00,AHU_5_1,36.715,25.8853,64.8353,0.6945,893.429,70.8659,73.4402,37.465
28Oct2014 11:04:00,AHU_5_1,34.655,38.129,64.3852,0.9354,911.7395,70.6859,73.5302,25.67
28Oct2014 11:09:00,AHU_5_1,25.675,25.2775,66.1134,0.8069,914.1809,71.0639,73.4402,23.15
28Oct2014 11:14:00,AHU_5_1,39.17,37.608,64.2952,0.835,905.0256,71.4239,73.4402,50.57
28Oct2014 11:19:00,AHU_5_1,29.455,30.7047,66.1134,0.831,937.3743,71.2439,73.5302,45.98
28Oct2014 11:24:00,AHU_5_1,39.22,39.0408,64.2952,0.831,928.8293,71.5139,73.5302,46.84
28Oct2014 11:29:00,AHU_5_1,33.4,34.3083,65.2853,1.4813,967.8917,71.604,73.4402,31.48
28Oct2014 11:34:00,AHU_5_1,33.4,34.3083,65.8434,1.4572,958.1262,71.784,73.5302,34.615
28Oct2014 11:39:00,AHU_5_1,39.925,40.1697,64.1152,0.9554,947.1399,71.784,73.4402,57.235
28Oct2014 11:44:00,AHU_5_1,33.31,32.615,66.3834,0.8992,949.5813,71.964,73.5302,55.405
28Oct2014 11:49:00,AHU_5_1,40.14,39.0408,63.6472,0.7788,934.9329,71.604,73.5302,33.945
28Oct2014 11:54:00,AHU_5_1,34.785,38.2593,65.4834,1.0237,957.5159,72.072,73.5302,53.605
28Oct2014 11:59:00,AHU_5_1,38.775,35.3503,64.7453,0.831,916.6223,71.874,73.6202,36.065
28Oct2014 12:04:00,AHU_5_1,30.74,34.3951,66.4734,0.8149,908.0774,72.252,73.6202,28.82
28Oct2014 12:09:00,AHU_5_1,33.635,31.9638,65.1953,0.7507,931.2708,72.162,73.7102,29.675
28Oct2014 12:14:00,AHU_5_1,58.515,58.4918,60.4609,0.7507,900.7532,71.874,73.7102,32.835
28Oct2014 12:19:00,AHU_5_1,23.115,26.1892,66.9415,1.2967,922.1155,71.874,73.7102,30.9
28Oct2014 12:24:00,AHU_5_1,53.565,55.0619,60.6409,0.9715,905.0256,72.162,73.7102,52.08
28Oct2014 12:29:00,AHU_5_1,42.625,42.6445,62.009,0.831,903.8049,72.162,73.7102,52.7
28Oct2014 12:34:00,AHU_5_1,18.315,22.4119,67.7516,0.7467,874.5081,72.162,73.7102,35.94
28Oct2014 12:39:00,AHU_5_1,40.005,47.4204,59.3627,0.7346,843.9907,72.252,73.7102,32.74
28Oct2014 12:44:00,AHU_5_1,15.325,15.8993,67.0315,1.3569,870.2356,72.162,73.8002,32.485
28Oct2014 12:49:00,AHU_5_1,75.65,68.7818,58.1026,0.823,867.7942,72.252,73.7102,52.805
28Oct2014 12:54:00,AHU_5_1,31.715,39.3447,63.3771,0.823,889.7668,72.252,73.8002,28.545
28Oct2014 12:59:00,AHU_5_1,24.335,25.3209,66.2034,1.3167,884.2737,72.162,73.8002,31.57
28Oct2014 13:04:00,AHU_5_1,66.59,51.024,58.9127,0.8189,884.884,72.342,73.7102,52.52
28Oct2014 13:09:00,AHU_5_1,9.54,19.5898,67.9496,0.7467,1012.447,72.162,73.8002,33.125
28Oct2014 13:14:00,AHU_5_1,75.935,51.6753,58.7327,1.2525,1279.781,71.964,73.8002,31.135
28Oct2014 13:19:00,AHU_5_1,28.825,30.2705,64.1152,0.843,1310.908,71.784,73.8002,29.05
10Oct2014 3:49:00,AHU_5_1,0,2.2662,75.1863,0,630.3683,74.3582,75.2763,0
10Oct2014 3:54:00,AHU_5_1,0,2.2228,75.1863,0,630.3683,74.4482,75.1863,0
10Oct2014 3:59:00,AHU_5_1,0,2.2228,75.0963,0,616.9406,74.4482,75.1863,0
10Oct2014 4:04:00,AHU_5_1,0,2.2228,75.1863,0,628.5372,74.5383,75.1863,0
10Oct2014 4:09:00,AHU_5_1,0,2.2228,75.2763,0,624.2648,74.5383,75.1863,0
10Oct2014 4:14:00,AHU_5_1,0,2.1794,75.2763,0,621.8234,74.7183,75.1863,0
10Oct2014 4:19:00,AHU_5_1,0,2.3096,75.2763,0,626.0958,74.7183,75.0963,0
10Oct2014 4:24:00,AHU_5_1,0,2.2662,75.2763,0,614.4991,74.8083,75.0963,0
10Oct2014 4:29:00,AHU_5_1,0,2.2228,75.3663,0,623.6544,74.8083,75.0963,0
10Oct2014 4:34:00,AHU_5_1,0,2.2662,75.3663,0,625.4855,74.8983,75.0963,0
10Oct2014 4:39:00,AHU_5_1,0,2.2662,75.3663,0,618.1612,74.8983,75.0963,0
10Oct2014 4:44:00,AHU_5_1,0,2.2662,75.4563,0,608.3956,75.0063,75.1863,0
10Oct2014 4:49:00,AHU_5_1,0,2.2228,75.4563,0,664.5477,75.1863,75.0963,0
10Oct2014 4:54:00,AHU_5_1,0,2.2228,75.4563,0,619.382,75.0963,75.0063,0
10Oct2014 4:59:00,AHU_5_1,0,2.2662,75.4563,0,609.6163,75.1863,75.0963,0
10Oct2014 5:04:00,AHU_5_1,0,2.3096,75.4563,0,616.9406,75.2763,75.0063,0
10Oct2014 5:09:00,AHU_5_1,0,2.3096,75.5464,0,622.4337,75.2763,75.0063,0
10Oct2014 5:14:00,AHU_5_1,0,2.2662,75.5464,0,621.213,75.3663,75.0063,0
10Oct2014 5:19:00,AHU_5_1,0,2.2662,75.5464,0,618.7716,75.3663,75.0063,0
10Oct2014 5:24:00,AHU_5_1,0,2.2662,75.6364,0,606.5646,75.4563,75.0063,0
10Oct2014 5:29:00,AHU_5_1,0,2.2228,75.6364,0,633.42,75.4563,75.0063,0
10Oct2014 5:34:00,AHU_5_1,0,2.2228,75.6364,0,612.0577,75.5464,74.8983,0
10Oct2014 5:39:00,AHU_5_1,0,2.2662,75.7264,0,613.8888,75.5464,75.0063,0
10Oct2014 5:44:00,AHU_5_1,0,2.2228,75.7264,0,658.4442,75.6364,75.0063,0
10Oct2014 5:49:00,AHU_5_1,0,2.2228,75.7264,0,613.2784,75.7264,75.0063,0
10Oct2014 5:54:00,AHU_5_1,0,2.2662,75.7264,0,630.9786,75.7264,75.0063,0
10Oct2014 5:59:00,AHU_5_1,0,2.3096,75.7264,0,630.9786,75.7264,75.0063,0
10Oct2014 6:04:00,AHU_5_1,0,2.2228,75.8344,0,619.382,75.8344,74.8983,0
10Oct2014 6:09:00,AHU_5_1,0,2.2228,76.2844,0,623.6544,75.8344,75.0063,4.045
10Oct2014 6:14:00,AHU_5_1,86.82,89.0578,57.8326,0.566,601.6818,73.7102,74.7183,24.39
10Oct2014 6:19:00,AHU_5_1,24.585,24.1486,65.6634,0.7628,568.1126,73.6202,74.5383,18.51
10Oct2014 6:24:00,AHU_5_1,46.17,51.8056,62.6571,0.6584,560.7883,74.1782,74.2682,17.085
10Oct2014 6:29:00,AHU_5_1,19.49,22.9329,67.2115,0.554,593.1368,73.1701,74.0882,17.085
10Oct2014 6:34:00,AHU_5_1,38.95,34.2215,64.3852,0.5299,543.0881,73.4402,73.9982,17.085
10Oct2014 6:39:00,AHU_5_1,33.83,38.2593,65.0153,0.542,580.9299,73.2601,73.8902,16.885
10Oct2014 6:44:00,AHU_5_1,29.275,23.7579,65.1053,0.542,588.8644,72.9721,73.8002,16.885
10Oct2014 6:49:00,AHU_5_1,40.3,40.0394,64.2952,0.546,571.1643,72.9721,73.8002,16.885
10Oct2014 6:54:00,AHU_5_1,25.86,26.58,65.9334,0.546,584.592,73.1701,73.7102,16.31
10Oct2014 6:59:00,AHU_5_1,39.3,39.0408,64.0072,0.546,583.3713,72.7921,73.6202,16.31
10Oct2014 7:04:00,AHU_5_1,27.575,28.2299,65.7534,0.5379,577.8782,72.8821,73.6202,16.31
10Oct2014 7:09:00,AHU_5_1,37.895,37.3475,64.2952,0.546,560.178,72.7921,73.6202,15.71
10Oct2014 7:14:00,AHU_5_1,29.12,28.7509,65.3933,0.542,554.6848,72.8821,73.5302,15.71
10Oct2014 7:19:00,AHU_5_1,35.29,37.0002,64.6553,0.546,609.006,72.7021,73.5302,15.51
10Oct2014 7:24:00,AHU_5_1,31.635,29.8363,64.8353,0.5379,564.4504,72.7021,73.5302,15.31
10Oct2014 7:29:00,AHU_5_1,30.955,32.8755,65.4834,0.546,563.8401,72.7021,73.5302,15.31
10Oct2014 7:34:00,AHU_5_1,34.685,32.7019,64.2052,0.546,563.8401,72.7021,73.4402,15.11
10Oct2014 7:39:00,AHU_5_1,29.525,32.0072,65.4834,0.546,560.7883,72.6121,73.4402,14.91
10Oct2014 7:44:00,AHU_5_1,33.36,29.2719,64.2052,0.546,577.2678,72.6121,73.4402,14.71
10Oct2014 7:49:00,AHU_5_1,30.025,33.5268,65.4834,0.546,555.9055,72.5221,73.4402,14.21
10Oct2014 7:54:00,AHU_5_1,30.545,28.2299,64.8353,0.546,549.1916,72.5221,73.3501,14.21
10Oct2014 7:59:00,AHU_5_1,31.84,34.3517,65.0153,0.542,546.1399,72.432,73.3501,14.21
10Oct2014 8:04:00,AHU_5_1,31.335,28.9245,64.8353,0.542,564.4504,72.432,73.3501,14.01
10Oct2014 8:09:00,AHU_5_1,29.645,31.7901,65.2853,0.542,562.6194,72.432,73.3501,14.01
10Oct2014 8:14:00,AHU_5_1,31.335,30.7481,64.6553,0.546,548.5813,72.432,73.3501,13.81
10Oct2014 8:19:00,AHU_5_1,32.49,33.2229,65.0153,0.542,543.0881,72.432,73.3501,13.56
10Oct2014 8:24:00,AHU_5_1,27.8,26.3629,65.2853,0.546,542.4778,72.342,73.3501,13.56
10Oct2014 8:29:00,AHU_5_1,35.295,36.2621,64.2952,0.5379,567.5022,72.252,73.3501,13.56
10Oct2014 8:34:00,AHU_5_1,24.46,23.9749,65.8434,0.542,586.4231,72.252,73.3501,13.56
10Oct2014 8:39:00,AHU_5_1,38.58,38.129,63.6472,0.542,638.913,72.342,73.3501,13.56
10Oct2014 8:44:00,AHU_5_1,22.135,22.108,66.7615,0.542,736.5691,72.342,73.3501,13.56
10Oct2014 8:49:00,AHU_5_1,39.225,37.8251,62.9271,0.546,836.6665,72.342,73.3501,13.36
10Oct2014 8:54:00,AHU_5_1,24.845,30.4876,65.8434,0.5379,662.1063,72.162,73.4402,13.36
10Oct2014 8:59:00,AHU_5_1,29.485,26.4497,64.9253,0.542,596.1886,72.252,73.3501,13.36
10Oct2014 9:04:00,AHU_5_1,33.875,36.6529,64.6553,0.5339,596.7989,72.162,73.3501,13.36
10Oct2014 9:09:00,AHU_5_1,25.995,25.3209,65.2853,0.5339,603.5128,72.342,73.3501,13.36
10Oct2014 9:14:00,AHU_5_1,35.6,35.9582,64.6553,0.5379,627.9269,72.162,73.4402,13.36
10Oct2014 9:19:00,AHU_5_1,28.03,27.5786,65.0153,0.5379,601.6818,72.342,73.4402,13.36
10Oct2014 9:24:00,AHU_5_1,30.415,31.3559,65.3933,0.5339,608.3956,72.252,73.4402,13.36
10Oct2014 9:29:00,AHU_5_1,34.635,33.7005,63.7372,0.5259,629.7579,72.252,73.5302,13.36
10Oct2014 9:34:00,AHU_5_1,26.055,27.4917,66.2034,0.5339,634.0304,72.252,73.5302,13.36
10Oct2014 9:39:00,AHU_5_1,35.24,34.3517,63.7372,0.5379,691.4031,72.342,73.5302,13.36
10Oct2014 9:44:00,AHU_5_1,27.83,29.5324,65.6634,0.5299,662.7167,72.252,73.5302,13.36
10Oct2014 9:49:00,AHU_5_1,31.905,28.4904,64.3852,0.5339,682.8582,72.252,73.5302,13.36
10Oct2014 9:54:00,AHU_5_1,32.455,36.4792,64.8353,0.5259,679.8065,72.162,73.5302,13.36
10Oct2014 9:59:00,AHU_5_1,26.455,24.4091,65.3933,0.5259,673.703,72.252,73.5302,13.36
10Oct2014 10:04:00,AHU_5_1,35.855,36.566,64.3852,0.5139,710.324,72.252,73.5302,13.36
10Oct2014 10:09:00,AHU_5_1,26.21,27.4049,65.3933,0.5139,752.4382,72.342,73.6202,13.36
10Oct2014 10:14:00,AHU_5_1,33.485,35.003,65.1053,0.4978,809.2008,72.342,73.6202,13.36
10Oct2014 10:19:00,AHU_5_1,36.09,35.0464,63.9172,0.4858,758.5417,72.252,73.6202,13.36
10Oct2014 10:24:00,AHU_5_1,25.375,25.7985,66.2934,0.7507,707.8826,72.432,73.6202,16.195
10Oct2014 10:29:00,AHU_5_1,36.79,35.4372,63.7372,0.8631,709.7136,72.432,73.7102,32.055
10Oct2014 10:34:00,AHU_5_1,29.42,32.5282,65.7534,0.6744,739.0105,72.5221,73.7102,20.9
10Oct2014 10:39:00,AHU_5_1,37.85,37.1739,64.0072,0.7065,792.111,72.8821,73.6202,17.875
10Oct2014 10:44:00,AHU_5_1,28.335,29.0114,65.4834,0.554,840.939,72.5221,73.8002,17.62
10Oct2014 10:49:00,AHU_5_1,36.66,36.1752,64.6553,0.4978,894.0393,72.8821,73.7102,17.62
10Oct2014 10:54:00,AHU_5_1,36.66,36.2187,64.0072,0.4577,926.9983,72.5221,73.7102,19.14
10Oct2014 10:59:00,AHU_5_1,27.95,28.0562,66.2934,0.4496,910.5188,72.8821,73.7102,19.93
10Oct2014 11:04:00,AHU_5_1,40.16,39.9092,64.5653,0.4456,933.1018,72.9721,73.7102,24.875
10Oct2014 11:09:00,AHU_5_1,27.255,27.4483,66.2034,0.6423,856.8081,72.8821,73.7102,23.08
10Oct2014 11:14:00,AHU_5_1,40.085,40.1262,63.5572,1.0157,917.2327,73.2601,73.6202,25.79
10Oct2014 11:19:00,AHU_5_1,28.92,31.8335,65.7534,1.0036,886.1047,73.2601,73.7102,27.23
10Oct2014 11:24:00,AHU_5_1,49.72,49.5913,63.0171,0.7989,901.3635,72.9721,73.7102,48.245
10Oct2014 11:29:00,AHU_5_1,29.53,31.052,66.3834,0.8149,880.0012,73.4402,73.7102,30.895
10Oct2014 11:34:00,AHU_5_1,45.205,44.9022,64.2952,0.8631,900.7532,73.2601,73.6202,32.955
10Oct2014 11:39:00,AHU_5_1,33.625,34.178,66.2034,1.2244,916.012,73.4402,73.6202,34.97
10Oct2014 11:44:00,AHU_5_1,43.64,44.5114,64.1152,1.4572,881.8323,73.5302,73.5302,54.52
10Oct2014 11:49:00,AHU_5_1,36.285,36.0016,65.7534,1.2927,859.2495,73.3501,73.6202,32.52
10Oct2014 11:54:00,AHU_5_1,42.01,42.601,63.9172,1.2886,842.1597,73.6202,73.6202,34.69
10Oct2014 11:59:00,AHU_5_1,35.19,34.7859,65.7534,0.835,822.0181,73.4402,73.5302,33.89
10Oct2014 12:04:00,AHU_5_1,35.115,34.3517,65.3933,0.7868,817.1354,73.4402,73.6202,32.32
10Oct2014 12:09:00,AHU_5_1,42.51,44.0338,63.8272,1.124,802.4869,73.5302,73.6202,53.755
10Oct2014 12:14:00,AHU_5_1,35.15,34.0478,65.7534,0.823,831.1733,73.2601,73.6202,30.325
10Oct2014 12:19:00,AHU_5_1,43.55,43.5996,64.5653,0.8069,800.0455,73.6202,73.6202,34.15
10Oct2014 12:24:00,AHU_5_1,36.85,36.8699,65.4834,0.7106,813.4733,73.5302,73.7102,32.71
10Oct2014 12:29:00,AHU_5_1,40.66,39.9526,64.5653,1.1281,787.2282,73.4402,73.7102,54.235
10Oct2014 12:34:00,AHU_5_1,37.915,38.5198,64.5653,0.823,812.8629,73.5302,73.6202,30.56
10Oct2014 12:39:00,AHU_5_1,37.915,38.5632,65.2853,0.831,784.1764,73.4402,73.6202,34.2
10Oct2014 12:44:00,AHU_5_1,37.915,38.5198,64.9253,0.7186,773.1901,73.5302,73.7102,32.875
10Oct2014 12:49:00,AHU_5_1,37.03,38.5198,65.0153,1.2244,812.2526,73.5302,73.7102,53.9
10Oct2014 12:54:00,AHU_5_1,38.755,38.5198,64.4753,0.823,776.2418,73.5302,73.7102,30.615
10Oct2014 12:59:00,AHU_5_1,37.345,38.5632,65.3933,0.827,768.9177,73.6202,73.6202,34.505
10Oct2014 13:04:00,AHU_5_1,37.345,38.5198,65.0153,0.7306,751.8279,73.5302,73.7102,33.175
10Oct2014 13:09:00,AHU_5_1,37.345,38.5198,64.8353,1.108,750.6072,73.6202,73.7102,54.675
10Oct2014 13:14:00,AHU_5_1,37.345,38.5198,64.9253,0.823,743.8933,73.5302,73.7102,31.555
10Oct2014 13:19:00,AHU_5_1,58.625,58.5353,61.0909,0.8189,767.697,73.5302,73.7102,33.94
10Oct2014 13:24:00,AHU_5_1,46.78,45.8139,61.829,1.1642,768.3074,73.5302,73.7102,54.14
10Oct2014 13:29:00,AHU_5_1,46.78,45.8139,61.559,0.831,766.4763,73.3501,73.6202,29.66
10Oct2014 13:34:00,AHU_5_1,46.78,45.7705,62.279,0.8109,778.0729,73.5302,73.7102,33.58
10Oct2014 13:39:00,AHU_5_1,46.78,45.7705,62.009,0.6985,767.0867,73.5302,73.6202,32.02
10Oct2014 13:44:00,AHU_5_1,46.78,45.7705,61.739,1.1401,783.566,73.4402,73.7102,53.525
10Oct2014 13:49:00,AHU_5_1,46.78,45.8139,61.829,0.8029,908.6877,73.4402,73.6202,29.945
10Oct2014 13:54:00,AHU_5_1,46.78,45.8139,62.279,0.7949,893.429,73.4402,73.6202,33.41
10Oct2014 13:59:00,AHU_5_1,46.78,45.8139,61.829,0.7025,835.4458,73.2601,73.6202,31.36
10Oct2014 14:04:00,AHU_5_1,44.29,45.8139,61.739,1.3087,899.5325,73.1701,73.6202,52.53
10Oct2014 14:09:00,AHU_5_1,43.135,43.7733,62.9271,0.8029,1008.785,73.4402,73.5302,29.445
10Oct2014 14:14:00,AHU_5_1,51.275,51.5451,61.739,0.8149,1112.545,73.3501,73.6202,33.28
10Oct2014 14:19:00,AHU_5_1,38.34,42.7747,62.8371,1.3569,1157.711,73.2601,73.6202,53.455
10Oct2014 14:24:00,AHU_5_1,47.055,46.4218,62.009,0.831,1180.294,73.0801,73.6202,29.395
10Oct2014 14:29:00,AHU_5_1,43.58,43.7733,62.7471,0.823,1177.242,73.1701,73.6202,33.335
10Oct2014 14:34:00,AHU_5_1,47.16,46.7691,62.099,0.7146,1185.787,72.9721,73.5302,31.695
10Oct2014 14:39:00,AHU_5_1,46.65,45.7705,62.279,1.3167,1185.787,72.7921,73.5302,29.925
10Oct2014 14:44:00,AHU_5_1,40.945,43.4694,62.6571,0.835,967.8917,72.9721,73.5302,54.69
10Oct2014 14:49:00,AHU_5_1,47.47,44.7719,62.459,0.8631,966.0607,72.7021,73.6202,34.195
10Oct2014 14:54:00,AHU_5_1,42.04,41.9498,62.8371,1.4091,977.6573,72.7021,73.5302,29.995
10Oct2014 14:59:00,AHU_5_1,43.56,43.1221,62.9271,0.8711,942.2571,72.8821,73.5302,54.88
10Oct2014 15:04:00,AHU_5_1,47.71,46.7691,61.739,0.8792,920.8948,72.5221,73.5302,52.38
10Oct2014 15:09:00,AHU_5_1,41.03,40.9946,62.8371,0.8069,909.2981,72.7921,73.5302,29.18
10Oct2014 15:14:00,AHU_5_1,49.13,50.503,61.649,0.8149,865.9631,72.6121,73.5302,54.85
10Oct2014 15:19:00,AHU_5_1,52.3,52.1095,61.0009,0.8551,882.4426,72.7021,73.4402,30.03
10Oct2014 15:24:00,AHU_5_1,42.385,43.0786,62.7471,0.8189,895.26,72.8821,73.5302,34.05
10Oct2014 15:29:00,AHU_5_1,52.615,52.9778,61.1989,0.6985,899.5325,72.7021,73.5302,32.255
10Oct2014 15:34:00,AHU_5_1,45.545,45.3798,61.3789,1.2967,918.4534,72.5221,73.4402,49.185
10Oct2014 15:39:00,AHU_5_1,52.25,52.1529,61.1989,0.7788,964.2296,72.7021,73.5302,41.93
10Oct2014 15:44:00,AHU_5_1,49.29,49.1137,61.3789,0.8189,966.0607,72.6121,73.4402,37.18
10Oct2014 15:49:00,AHU_5_1,52.545,52.37,60.7309,0.7025,903.1946,72.6121,73.5302,31.87
10Oct2014 15:54:00,AHU_5_1,56.535,56.5815,61.0009,1.3489,812.2526,72.432,73.5302,49.395
10Oct2014 15:59:00,AHU_5_1,67.75,67.5661,59.7408,0.835,769.5281,72.342,73.4402,35.6
10Oct2014 16:04:00,AHU_5_1,53.685,53.5857,60.9109,0.7146,756.7107,72.6121,73.4402,32.745
10Oct2014 16:09:00,AHU_5_1,48.725,49.5478,60.5509,1.3729,753.6589,72.6121,73.4402,36.46
10Oct2014 16:14:00,AHU_5_1,52.96,51.9792,60.4609,0.7748,756.1003,72.6121,73.4402,49.89
10Oct2014 16:19:00,AHU_5_1,52.96,51.9358,60.9109,0.9113,751.8279,72.6121,73.4402,33.015
10Oct2014 16:24:00,AHU_5_1,52.05,51.9792,60.3708,1.4171,743.283,72.7021,73.4402,35.96
10Oct2014 16:29:00,AHU_5_1,46.4,47.6809,61.1989,0.7748,754.8796,72.432,73.3501,49.015
10Oct2014 16:34:00,AHU_5_1,63.665,63.7454,59.9208,0.7949,740.2312,72.252,73.3501,32.54
10Oct2014 16:39:00,AHU_5_1,50.98,51.4582,60.1908,1.4251,727.4138,72.6121,73.2601,35.17
10Oct2014 16:44:00,AHU_5_1,45.585,46.8994,60.6409,0.823,748.7761,72.252,73.3501,48.155
10Oct2014 16:49:00,AHU_5_1,53.505,54.4974,61.4689,0.7989,728.6345,72.342,73.2601,31.375
10Oct2014 16:54:00,AHU_5_1,57.09,57.9708,59.7408,1.4131,716.4275,72.252,73.3501,34.435
10Oct2014 16:59:00,AHU_5_1,46.93,47.0296,60.4609,0.823,718.8689,72.072,73.2601,46.25
10Oct2014 17:04:00,AHU_5_1,48.585,48.6361,60.4609,0.8591,702.9998,72.342,73.2601,30.44
10Oct2014 17:09:00,AHU_5_1,49.905,49.6781,61.0009,1.4171,724.3621,72.162,73.1701,33.325
10Oct2014 17:14:00,AHU_5_1,66.81,66.0031,58.2826,0.831,710.9343,71.874,73.2601,45.73
10Oct2014 17:19:00,AHU_5_1,43.19,42.601,60.7309,0.8711,706.6619,72.072,73.2601,28.83
10Oct2014 17:24:00,AHU_5_1,41.585,42.601,61.0009,0.8511,696.2859,71.964,73.0801,31.905
10Oct2014 17:29:00,AHU_5_1,48,47.2467,60.3708,1.3047,690.7927,71.964,73.1701,38.965
10Oct2014 17:34:00,AHU_5_1,54.295,54.1501,60.1008,0.8069,687.1306,71.874,73.1701,27.52
10Oct2014 17:39:00,AHU_5_1,43.425,42.5142,60.1008,0.7949,675.5341,72.072,73.1701,24.065
10Oct2014 17:44:00,AHU_5_1,33.01,35.6977,61.649,0.7828,673.0927,71.874,73.1701,23.5
10Oct2014 17:49:00,AHU_5_1,47.815,47.3336,59.5608,0.7828,665.7684,71.784,73.1701,23.06
10Oct2014 17:54:00,AHU_5_1,32.245,31.5296,62.369,0.7547,668.2098,72.072,73.1701,40.435
10Oct2014 17:59:00,AHU_5_1,46.82,46.8994,61.739,0.7708,648.0682,72.252,73.1701,25.27
10Oct2014 18:04:00,AHU_5_1,49.86,46.5954,60.0108,0.831,650.5096,72.162,73.1701,28.715
10Oct2014 18:09:00,AHU_5_1,27.415,28.7509,63.0171,1.0919,640.744,71.964,73.2601,22.895
10Oct2014 18:14:00,AHU_5_1,41.19,42.6879,61.919,0.7909,625.4855,72.252,73.3501,22.895
10Oct2014 18:19:00,AHU_5_1,39.97,40.7775,62.009,0.7909,655.3925,72.252,73.3501,39.94
10Oct2014 18:24:00,AHU_5_1,34.005,35.3069,63.0171,0.6704,623.0441,72.162,73.3501,23.01
10Oct2014 18:29:00,AHU_5_1,39.32,39.6487,62.7471,1.0116,605.3439,72.162,73.3501,24.735
10Oct2014 18:34:00,AHU_5_1,0,2.2228,62.5491,0,614.4991,69.8578,73.5302,0
10Oct2014 18:39:00,AHU_5_1,0,2.1794,63.1071,0,613.2784,68.9577,73.6202,0
10Oct2014 18:44:00,AHU_5_1,0,2.2662,63.6472,0,655.3925,68.3996,73.6202,0
10Oct2014 18:49:00,AHU_5_1,0,2.2228,64.2052,0,651.7304,68.1296,73.8002,0
10Oct2014 18:54:00,AHU_5_1,0,2.1794,64.6553,0,651.7304,67.9496,73.8902,0
10Oct2014 18:59:00,AHU_5_1,0,2.3096,65.0153,0,641.3544,67.6616,73.8902,0
10Oct2014 19:04:00,AHU_5_1,0,2.2662,65.2853,0,648.6786,67.6616,73.9982,0
10Oct2014 19:09:00,AHU_5_1,0,2.2228,65.6634,0,641.9647,67.5716,73.8902,0
10Oct2014 19:14:00,AHU_5_1,0,2.2228,65.8434,0,631.589,67.5716,73.9982,0
10Oct2014 19:19:00,AHU_5_1,0,2.2228,66.2034,0,632.8097,67.4815,73.9982,0
10Oct2014 19:24:00,AHU_5_1,0,2.2228,66.5635,0,630.9786,67.4815,74.0882,0
10Oct2014 19:29:00,AHU_5_1,0,2.2662,66.8515,0,648.6786,67.5716,74.1782,0
10Oct2014 19:34:00,AHU_5_1,0,2.2662,67.0315,0,647.4579,67.4815,74.1782,0
10Oct2014 19:39:00,AHU_5_1,0,2.2228,67.3915,0,646.8475,67.5716,74.1782,0
10Oct2014 19:44:00,AHU_5_1,0,2.1794,67.5716,0,628.5372,67.5716,74.2682,0
10Oct2014 19:49:00,AHU_5_1,0,2.1794,67.8596,0,665.7684,67.5716,74.2682,0
10Oct2014 19:54:00,AHU_5_1,0,2.2228,68.0396,0,633.42,67.5716,74.2682,0
10Oct2014 19:59:00,AHU_5_1,0,2.2662,68.3096,0,619.9923,67.7516,74.2682,0
10Oct2014 20:04:00,AHU_5_1,0,2.2662,68.3996,0,619.382,67.6616,74.2682,0
10Oct2014 20:09:00,AHU_5_1,0,2.2228,68.6697,0,616.3302,67.6616,74.2682,0
10Oct2014 20:14:00,AHU_5_1,0,2.1794,68.8497,0,608.3956,67.7516,74.3582,0
10Oct2014 20:19:00,AHU_5_1,0,2.3096,68.9577,0,608.3956,67.8596,74.3582,0
10Oct2014 20:24:00,AHU_5_1,0,2.2228,69.2277,0,604.7335,67.8596,74.3582,0
10Oct2014 20:29:00,AHU_5_1,0,2.2228,69.3177,0,604.1232,67.9496,74.4482,0
10Oct2014 20:34:00,AHU_5_1,0,2.2228,69.4978,0,614.4991,67.9496,74.4482,0
10Oct2014 20:39:00,AHU_5_1,0,2.2228,69.6778,0,591.9161,68.0396,74.5383,0
10Oct2014 20:44:00,AHU_5_1,0,2.2228,69.8578,0,594.9679,68.1296,74.4482,0
10Oct2014 20:49:00,AHU_5_1,0,2.2228,70.0558,0,602.2921,68.2196,74.5383,0
10Oct2014 20:54:00,AHU_5_1,0,2.1794,70.1458,0,603.5128,68.3096,74.5383,0
10Oct2014 20:59:00,AHU_5_1,0,2.2662,70.2358,0,603.5128,68.3996,74.5383,0
10Oct2014 21:04:00,AHU_5_1,0,2.2662,70.4159,0,588.8644,68.3996,74.6283,0
10Oct2014 21:09:00,AHU_5_1,0,2.1794,70.5959,0,600.4611,68.4896,74.6283,0
10Oct2014 21:14:00,AHU_5_1,0,2.2662,70.6859,0,603.5128,68.5797,74.5383,0
10Oct2014 21:19:00,AHU_5_1,0,2.2662,70.7759,0,592.5265,68.6697,74.5383,0
10Oct2014 21:24:00,AHU_5_1,0,2.2662,70.8659,0,582.1506,68.6697,74.5383,0
10Oct2014 21:29:00,AHU_5_1,0,2.2662,71.0639,0,597.4093,68.6697,74.5383,0
10Oct2014 21:34:00,AHU_5_1,0,2.2662,71.1539,0,581.5403,68.7597,74.5383,0
10Oct2014 21:39:00,AHU_5_1,0,2.2228,71.2439,0,590.0851,68.8497,74.6283,0
10Oct2014 21:44:00,AHU_5_1,0,2.2228,71.3339,0,582.1506,68.9577,74.6283,0
10Oct2014 21:49:00,AHU_5_1,0,2.2228,71.5139,0,596.7989,68.9577,74.6283,0
10Oct2014 21:54:00,AHU_5_1,0,2.2228,71.604,0,654.7821,69.0477,74.6283,0
10Oct2014 21:59:00,AHU_5_1,0,2.2228,71.604,0,593.7472,69.0477,74.6283,0
10Oct2014 22:04:00,AHU_5_1,0,2.2228,71.784,0,594.3575,69.2277,74.6283,0
10Oct2014 22:09:00,AHU_5_1,0,2.2662,71.874,0,592.5265,69.3177,74.7183,0
10Oct2014 22:14:00,AHU_5_1,0,2.2228,71.964,0,602.9025,69.3177,74.8083,0
10Oct2014 22:19:00,AHU_5_1,0,2.2662,72.072,0,587.0335,69.4077,74.7183,0
10Oct2014 22:24:00,AHU_5_1,0,2.2228,72.072,0,635.2509,69.4077,74.7183,0
10Oct2014 22:29:00,AHU_5_1,0,2.2228,72.252,0,613.2784,69.5878,74.6283,0
10Oct2014 22:34:00,AHU_5_1,0,2.2662,72.252,0,605.9542,69.5878,74.7183,0
10Oct2014 22:39:00,AHU_5_1,0,2.2662,72.342,0,602.2921,69.6778,74.7183,0
10Oct2014 22:44:00,AHU_5_1,0,2.2228,72.342,0,600.4611,69.7678,74.7183,0
10Oct2014 22:49:00,AHU_5_1,0,2.2228,72.432,0,597.4093,69.8578,74.7183,0
10Oct2014 22:54:00,AHU_5_1,0,2.2228,72.5221,0,603.5128,69.8578,74.7183,0
10Oct2014 22:59:00,AHU_5_1,0,2.2228,72.6121,0,601.0714,69.9478,74.7183,0
10Oct2014 23:04:00,AHU_5_1,0,2.2228,72.7021,0,605.3439,69.9478,74.8083,0
10Oct2014 23:09:00,AHU_5_1,0,2.2228,72.7921,0,628.5372,70.1458,74.7183,0
10Oct2014 23:14:00,AHU_5_1,0,2.2228,72.7921,0,619.9923,70.2358,74.7183,0
10Oct2014 23:19:00,AHU_5_1,0,2.2662,72.9721,0,618.7716,70.2358,74.8083,0
10Oct2014 23:24:00,AHU_5_1,0,2.2662,72.9721,0,594.3575,70.3258,74.8083,0
10Oct2014 23:29:00,AHU_5_1,0,2.2662,73.0801,0,604.7335,70.4159,74.8083,0
10Oct2014 23:34:00,AHU_5_1,0,2.2228,73.0801,0,604.7335,70.4159,74.7183,0
10Oct2014 23:39:00,AHU_5_1,0,2.2228,73.1701,0,602.2921,70.5959,74.8083,0
10Oct2014 23:44:00,AHU_5_1,0,2.2662,73.2601,0,611.4474,70.5959,74.8983,0
10Oct2014 23:49:00,AHU_5_1,0,2.2662,73.1701,0,618.1612,70.6859,74.8083,0
10Oct2014 23:54:00,AHU_5_1,0,2.2662,73.2601,0,590.0851,70.6859,74.8083,0
10Oct2014 23:59:00,AHU_5_1,0,2.2228,73.4402,0,596.7989,70.7759,74.8083,0
11Oct2014 0:04:00,AHU_5_1,0,2.2662,73.5302,0,593.7472,70.7759,74.8083,0
11Oct2014 0:09:00,AHU_5_1,0,2.2228,73.6202,0,608.3956,70.9559,74.8083,0
11Oct2014 0:14:00,AHU_5_1,0,2.2228,73.6202,0,601.0714,70.9559,74.8083,0
11Oct2014 0:19:00,AHU_5_1,0,2.2228,73.7102,0,590.0851,71.0639,74.8083,0
11Oct2014 0:24:00,AHU_5_1,0,2.2228,73.8002,0,594.9679,71.1539,74.8083,0
11Oct2014 0:29:00,AHU_5_1,0,2.2228,73.8002,0,591.3058,71.2439,74.8083,0
11Oct2014 0:34:00,AHU_5_1,0,2.2662,73.8902,0,607.1749,71.3339,74.8083,0
11Oct2014 0:39:00,AHU_5_1,0,2.2228,73.8902,0,594.9679,71.3339,74.8083,0
11Oct2014 0:44:00,AHU_5_1,0,2.2228,73.9982,0,638.913,71.4239,74.8083,0
11Oct2014 0:49:00,AHU_5_1,0,2.2662,73.9982,0,602.9025,71.5139,74.8083,0
11Oct2014 0:54:00,AHU_5_1,0,2.2228,74.0882,0,598.0196,71.5139,74.8083,0
11Oct2014 0:59:00,AHU_5_1,0,2.2228,74.0882,0,584.592,71.604,74.8983,0
11Oct2014 1:04:00,AHU_5_1,0,2.2228,74.1782,0,580.9299,71.694,74.8083,0
11Oct2014 1:09:00,AHU_5_1,0,2.2662,74.1782,0,585.2024,71.784,74.8983,0
11Oct2014 1:14:00,AHU_5_1,0,2.2662,74.2682,0,591.9161,71.874,74.8983,0
11Oct2014 1:19:00,AHU_5_1,0,2.2228,74.2682,0,589.4747,71.964,74.8983,0
11Oct2014 1:24:00,AHU_5_1,0,2.2662,74.3582,0,575.4368,71.964,74.8983,0
11Oct2014 1:29:00,AHU_5_1,0,2.2662,74.2682,0,595.5783,72.072,74.8983,0
11Oct2014 1:34:00,AHU_5_1,0,2.2228,74.2682,0,610.2267,72.162,74.8983,0
11Oct2014 1:39:00,AHU_5_1,0,2.2662,74.3582,0,580.9299,72.162,74.8983,0
11Oct2014 1:44:00,AHU_5_1,0,2.2228,74.3582,0,583.9817,72.252,74.8983,0
11Oct2014 1:49:00,AHU_5_1,0,2.3096,74.4482,0,583.9817,72.342,74.8983,0
11Oct2014 1:54:00,AHU_5_1,0,2.2662,74.4482,0,583.9817,72.342,74.8983,0
11Oct2014 1:59:00,AHU_5_1,0,2.1794,74.5383,0,577.8782,72.432,74.8983,0
11Oct2014 2:04:00,AHU_5_1,0,2.2228,74.5383,0,617.5509,72.5221,74.8983,0
11Oct2014 2:09:00,AHU_5_1,0,2.2228,74.5383,0,623.0441,72.7021,75.0063,0
11Oct2014 2:14:00,AHU_5_1,0,2.2228,74.5383,0,572.385,72.7021,75.0063,0
11Oct2014 2:19:00,AHU_5_1,0,2.2662,74.6283,0,576.0471,72.7021,74.8983,0
11Oct2014 2:24:00,AHU_5_1,0,2.2228,74.6283,0,570.554,72.7921,75.0063,0
11Oct2014 2:29:00,AHU_5_1,0,2.2228,74.7183,0,572.9954,72.7921,75.0063,0
11Oct2014 2:34:00,AHU_5_1,0,2.2662,74.7183,0,581.5403,72.8821,75.0063,0
11Oct2014 2:39:00,AHU_5_1,0,2.2662,74.7183,0,580.3196,72.9721,75.0063,0
11Oct2014 2:44:00,AHU_5_1,0,2.2228,74.8083,0,574.2161,73.0801,75.0063,0
11Oct2014 2:49:00,AHU_5_1,0,2.1794,74.8083,0,582.761,73.0801,75.0063,0
11Oct2014 2:54:00,AHU_5_1,0,2.2662,74.8083,0,581.5403,73.1701,75.0063,0
11Oct2014 2:59:00,AHU_5_1,0,2.2228,74.8083,0,571.7747,73.2601,75.0063,0
11Oct2014 3:04:00,AHU_5_1,0,2.2228,74.8983,0,565.0608,73.3501,75.0063,0
11Oct2014 3:09:00,AHU_5_1,0,2.2228,74.8983,0,575.4368,73.3501,75.0063,0
11Oct2014 3:14:00,AHU_5_1,0,2.2228,75.0063,0,576.6575,73.4402,75.0063,0
11Oct2014 3:19:00,AHU_5_1,0,2.2662,75.0063,0,569.3333,73.5302,75.0063,0
11Oct2014 3:24:00,AHU_5_1,0,2.2228,75.0963,0,604.7335,73.5302,75.0063,0
11Oct2014 3:29:00,AHU_5_1,0,2.2228,75.0063,0,571.7747,73.5302,75.0963,0
11Oct2014 3:34:00,AHU_5_1,0,2.2228,75.0963,0,572.9954,73.7102,75.0063,0
11Oct2014 3:39:00,AHU_5_1,0,2.1794,75.1863,0,592.5265,73.7102,75.0963,0
11Oct2014 3:44:00,AHU_5_1,0,2.2228,75.0963,0,568.1126,73.7102,75.0963,0
11Oct2014 3:49:00,AHU_5_1,0,2.2228,75.1863,0,577.2678,73.8002,75.0963,0
11Oct2014 3:54:00,AHU_5_1,0,2.2228,75.1863,0,576.0471,73.8902,75.0963,0
11Oct2014 3:59:00,AHU_5_1,0,2.2228,75.2763,0,576.0471,73.8902,75.0963,0
11Oct2014 4:04:00,AHU_5_1,0,2.2228,75.2763,0,566.8918,73.9982,75.0963,0
11Oct2014 4:09:00,AHU_5_1,0,2.2662,75.2763,0,576.6575,73.9982,75.0963,0
11Oct2014 4:14:00,AHU_5_1,0,2.2228,75.3663,0,570.554,74.0882,75.0963,0
11Oct2014 4:19:00,AHU_5_1,0,2.2662,75.3663,0,579.0989,74.0882,75.1863,0
11Oct2014 4:24:00,AHU_5_1,0,2.2228,75.3663,0,575.4368,74.1782,75.0963,0
11Oct2014 4:29:00,AHU_5_1,0,2.2228,75.3663,0,584.592,74.2682,75.0963,0
11Oct2014 4:34:00,AHU_5_1,0,2.2228,75.3663,0,569.3333,74.2682,75.1863,0
11Oct2014 4:39:00,AHU_5_1,0,2.3096,75.4563,0,564.4504,74.3582,75.0963,0
11Oct2014 4:44:00,AHU_5_1,0,2.2228,75.4563,0,620.6027,74.3582,75.1863,0
11Oct2014 4:49:00,AHU_5_1,0,2.2662,75.5464,0,581.5403,74.4482,75.0963,0
