datetime,AHU,CHW_VALVE,CHW_VALVE_POSIT,DIS_AIR_TEMP,DUCT_PRESS_ACTV,MAX_CO2_VAL,MIXED_AIR_TEMP,RTRN_AIR_TEMP,SUPPL_FAN_SP
11Oct2014 4:54:00,AHU_5_1,0,2.2662,75.5464,0,563.8401,74.5383,75.1863,0
11Oct2014 4:59:00,AHU_5_1,0,2.2662,75.5464,0,569.9436,74.4482,75.0963,0
11Oct2014 5:04:00,AHU_5_1,0,2.2228,75.5464,0,562.6194,74.6283,75.1863,0
11Oct2014 5:09:00,AHU_5_1,0,2.2662,75.6364,0,563.8401,74.6283,75.1863,0
11Oct2014 5:14:00,AHU_5_1,0,2.2662,75.6364,0,565.6711,74.7183,75.1863,0
11Oct2014 5:19:00,AHU_5_1,0,2.1794,75.6364,0,568.1126,74.7183,75.1863,0
11Oct2014 5:24:00,AHU_5_1,0,2.2662,75.6364,0,562.6194,74.8083,75.1863,0
11Oct2014 5:29:00,AHU_5_1,0,2.2228,75.6364,0,563.2297,74.8083,75.2763,0
11Oct2014 5:34:00,AHU_5_1,0,2.1794,75.6364,0,558.3469,74.8983,75.2763,0
11Oct2014 5:39:00,AHU_5_1,0,2.2228,75.7264,0,568.7229,74.8983,75.1863,0
11Oct2014 5:44:00,AHU_5_1,0,2.2228,75.8344,0,572.385,74.8983,75.2763,0
11Oct2014 5:49:00,AHU_5_1,0,2.2228,75.8344,0,563.8401,75.0063,75.2763,0
11Oct2014 5:54:00,AHU_5_1,0,2.2228,75.8344,0,565.0608,75.0063,75.1863,0
11Oct2014 5:59:00,AHU_5_1,0,2.1794,75.9244,0,565.0608,75.1863,75.1863,0
18Oct2014 19:29:00,AHU_5_1,0,2.2662,77.3825,0,566.2815,79.1287,75.6364,0
18Oct2014 19:34:00,AHU_5_1,0,2.2662,77.3825,0,551.6331,79.0387,75.5464,0
18Oct2014 19:39:00,AHU_5_1,0,2.2662,77.4725,0,533.9329,79.1287,75.5464,0
18Oct2014 19:44:00,AHU_5_1,0,2.2662,77.4725,0,533.9329,79.0387,75.5464,0
18Oct2014 19:49:00,AHU_5_1,0,2.2228,77.4725,0,533.9329,79.0387,75.4563,0
18Oct2014 19:54:00,AHU_5_1,0,2.2228,77.4725,0,535.7639,79.1287,75.5464,0
18Oct2014 19:59:00,AHU_5_1,0,2.2662,77.4725,0,536.3743,79.1287,75.4563,0
18Oct2014 20:04:00,AHU_5_1,0,2.2228,77.4725,0,571.1643,79.1287,75.5464,0
18Oct2014 20:09:00,AHU_5_1,0,2.2228,77.4725,0,529.6604,79.1287,75.4563,0
18Oct2014 20:14:00,AHU_5_1,0,2.2228,77.4725,0,533.3225,79.1287,75.5464,0
18Oct2014 20:19:00,AHU_5_1,0,2.1794,77.5806,0,558.9573,79.1287,75.4563,0
18Oct2014 20:24:00,AHU_5_1,0,2.2662,77.4725,0,545.5295,79.2367,75.4563,0
18Oct2014 20:29:00,AHU_5_1,0,2.2662,77.5806,0,522.3362,79.2367,75.5464,0
18Oct2014 20:34:00,AHU_5_1,0,2.2228,77.5806,0,522.3362,79.2367,75.4563,0
18Oct2014 20:39:00,AHU_5_1,0,2.2228,77.4725,0,530.2708,79.2367,75.4563,0
18Oct2014 20:44:00,AHU_5_1,0,2.2228,77.5806,0,530.2708,79.2367,75.5464,0
18Oct2014 20:49:00,AHU_5_1,0,2.2228,77.5806,0,530.8811,79.3267,75.4563,0
18Oct2014 20:54:00,AHU_5_1,0,2.1794,77.5806,0,533.9329,79.3267,75.4563,0
18Oct2014 20:59:00,AHU_5_1,0,2.2228,77.5806,0,516.2327,79.4167,75.4563,0
18Oct2014 21:04:00,AHU_5_1,0,2.2228,77.5806,0,519.8948,79.4167,75.4563,0
18Oct2014 21:09:00,AHU_5_1,0,2.2228,77.5806,0,550.4123,79.4167,75.5464,0
18Oct2014 21:14:00,AHU_5_1,0,2.2228,77.6706,0,524.7776,79.4167,75.4563,0
18Oct2014 21:19:00,AHU_5_1,0,2.3096,77.5806,0,541.8674,79.4167,75.4563,0
18Oct2014 21:24:00,AHU_5_1,0,2.2228,77.5806,0,525.3879,79.4167,75.4563,0
18Oct2014 21:29:00,AHU_5_1,0,2.2662,77.5806,0,527.219,79.4167,75.4563,0
18Oct2014 21:34:00,AHU_5_1,0,2.2662,77.5806,0,547.971,79.5067,75.4563,0
18Oct2014 21:39:00,AHU_5_1,0,2.2228,77.6706,0,515.6224,79.5067,75.4563,0
18Oct2014 21:44:00,AHU_5_1,0,2.2228,77.5806,0,522.3362,79.5067,75.4563,0
18Oct2014 21:49:00,AHU_5_1,0,2.2662,77.6706,0,523.557,79.5968,75.4563,0
18Oct2014 21:54:00,AHU_5_1,0,2.2228,77.5806,0,518.6741,79.5968,75.4563,0
18Oct2014 21:59:00,AHU_5_1,0,2.2662,77.5806,0,563.2297,79.5067,75.4563,0
18Oct2014 22:04:00,AHU_5_1,0,2.2228,77.6706,0,525.3879,79.5067,75.5464,0
18Oct2014 22:09:00,AHU_5_1,0,2.2662,77.5806,0,509.5189,79.5968,75.3663,0
18Oct2014 22:14:00,AHU_5_1,0,2.2662,77.5806,0,519.2845,79.5968,75.4563,0
18Oct2014 22:19:00,AHU_5_1,0,2.2228,77.5806,0,516.2327,79.5968,75.4563,0
18Oct2014 22:24:00,AHU_5_1,0,2.2228,77.5806,0,526.6086,79.5968,75.4563,0
18Oct2014 22:29:00,AHU_5_1,0,2.2662,77.5806,0,507.0774,79.5968,75.3663,0
18Oct2014 22:34:00,AHU_5_1,0,2.353,77.6706,0,502.805,79.5968,75.4563,0
18Oct2014 22:39:00,AHU_5_1,0,2.2662,77.6706,0,511.3499,79.6868,75.4563,0
18Oct2014 22:44:00,AHU_5_1,0,2.2662,77.5806,0,560.7883,79.6868,75.3663,0
18Oct2014 22:49:00,AHU_5_1,0,2.2662,77.6706,0,512.5706,79.6868,75.4563,0
18Oct2014 22:54:00,AHU_5_1,0,2.2228,77.6706,0,539.426,79.6868,75.4563,0
18Oct2014 22:59:00,AHU_5_1,0,2.2228,77.7606,0,501.5843,79.6868,75.3663,0
18Oct2014 23:04:00,AHU_5_1,0,2.2228,77.6706,0,507.6878,79.6868,75.3663,0
18Oct2014 23:09:00,AHU_5_1,0,2.2228,77.6706,0,499.7533,79.7768,75.4563,0
18Oct2014 23:14:00,AHU_5_1,0,2.2228,77.6706,0,500.3636,79.7768,75.3663,0
18Oct2014 23:19:00,AHU_5_1,0,2.2228,77.6706,0,498.5326,79.7768,75.3663,0
18Oct2014 23:24:00,AHU_5_1,0,2.2228,77.6706,0,502.805,79.7768,75.3663,0
18Oct2014 23:29:00,AHU_5_1,0,2.2228,77.6706,0,510.1292,79.7768,75.4563,0
18Oct2014 23:34:00,AHU_5_1,0,2.2228,77.6706,0,494.8705,79.7768,75.3663,0
18Oct2014 23:39:00,AHU_5_1,0,2.2228,77.6706,0,495.4808,79.7768,75.3663,0
18Oct2014 23:44:00,AHU_5_1,0,2.1794,77.6706,0,498.5326,79.7768,75.3663,0
18Oct2014 23:49:00,AHU_5_1,0,2.2662,77.6706,0,490.598,79.7768,75.3663,0
18Oct2014 23:54:00,AHU_5_1,0,2.2228,77.6706,0,497.3119,79.7768,75.3663,0
18Oct2014 23:59:00,AHU_5_1,0,2.2662,77.5806,0,494.8705,79.7768,75.3663,0
19Oct2014 0:04:00,AHU_5_1,0,2.2662,77.6706,0,487.5463,79.8668,75.3663,0
19Oct2014 0:09:00,AHU_5_1,0,2.2228,77.6706,0,489.9877,79.8668,75.3663,0
19Oct2014 0:14:00,AHU_5_1,0,2.2228,77.6706,0,490.598,79.8668,75.3663,0
19Oct2014 0:19:00,AHU_5_1,0,2.1794,77.6706,0,490.598,79.8668,75.3663,0
19Oct2014 0:24:00,AHU_5_1,0,2.2228,77.5806,0,479.0013,79.9568,75.3663,0
19Oct2014 0:29:00,AHU_5_1,0,2.2662,77.5806,0,525.9983,79.9568,75.3663,0
19Oct2014 0:34:00,AHU_5_1,0,2.2228,77.5806,0,480.2221,79.9568,75.3663,0
19Oct2014 0:39:00,AHU_5_1,0,2.2228,77.5806,0,477.7806,79.9568,75.4563,0
19Oct2014 0:44:00,AHU_5_1,0,2.2228,77.5806,0,494.2601,79.8668,75.3663,0
19Oct2014 0:49:00,AHU_5_1,0,2.2228,77.6706,0,470.4564,79.9568,75.3663,0
19Oct2014 0:54:00,AHU_5_1,0,2.2228,77.5806,0,494.8705,79.9568,75.5464,0
19Oct2014 0:59:00,AHU_5_1,0,2.2228,77.5806,0,478.391,80.0648,75.3663,0
19Oct2014 1:04:00,AHU_5_1,0,2.2662,77.5806,0,482.0531,80.0648,75.4563,0
19Oct2014 1:09:00,AHU_5_1,0,2.1794,77.6706,0,475.9496,80.0648,75.3663,0
19Oct2014 1:14:00,AHU_5_1,0,2.2662,77.6706,0,472.8978,79.9568,75.3663,0
19Oct2014 1:19:00,AHU_5_1,0,2.2228,77.5806,0,480.8324,80.0648,75.3663,0
19Oct2014 1:24:00,AHU_5_1,0,2.2228,77.5806,0,475.9496,80.0648,75.3663,0
19Oct2014 1:29:00,AHU_5_1,0,2.2228,77.5806,0,525.9983,80.0648,75.3663,0
19Oct2014 1:34:00,AHU_5_1,0,2.2662,77.5806,0,469.2357,80.0648,75.3663,0
19Oct2014 1:39:00,AHU_5_1,0,2.2662,77.5806,0,461.9115,80.0648,75.4563,0
19Oct2014 1:44:00,AHU_5_1,0,2.2228,77.5806,0,471.6771,80.1548,75.4563,0
19Oct2014 1:49:00,AHU_5_1,0,2.2228,77.5806,0,480.2221,80.0648,75.4563,0
19Oct2014 1:54:00,AHU_5_1,0,2.2662,77.6706,0,481.4427,80.1548,75.3663,0
19Oct2014 1:59:00,AHU_5_1,0,2.2228,77.5806,0,518.0638,80.1548,75.3663,0
19Oct2014 2:04:00,AHU_5_1,0,2.2228,77.5806,0,470.4564,80.1548,75.4563,0
19Oct2014 2:09:00,AHU_5_1,0,2.2228,77.6706,0,468.6254,80.1548,75.4563,0
19Oct2014 2:14:00,AHU_5_1,0,2.2228,77.5806,0,464.9633,80.1548,75.3663,0
19Oct2014 2:19:00,AHU_5_1,0,2.2228,77.6706,0,467.4047,80.2448,75.4563,0
19Oct2014 2:24:00,AHU_5_1,0,2.2228,77.5806,0,462.5218,80.1548,75.4563,0
19Oct2014 2:29:00,AHU_5_1,0,2.2662,77.5806,0,470.4564,80.1548,75.3663,0
19Oct2014 2:34:00,AHU_5_1,0,2.2228,77.5806,0,504.6361,80.2448,75.3663,0
19Oct2014 2:39:00,AHU_5_1,0,2.2662,77.5806,0,479.0013,80.1548,75.4563,0
19Oct2014 2:44:00,AHU_5_1,0,2.2228,77.5806,0,476.5599,80.2448,75.3663,0
19Oct2014 2:49:00,AHU_5_1,0,2.2228,77.6706,0,477.7806,80.2448,75.3663,0
19Oct2014 2:54:00,AHU_5_1,0,2.2662,77.5806,0,482.6635,80.2448,75.3663,0
19Oct2014 2:59:00,AHU_5_1,0,2.353,77.6706,0,471.0668,80.2448,75.3663,0
19Oct2014 3:04:00,AHU_5_1,0,2.2662,77.6706,0,499.7533,80.2448,75.3663,0
19Oct2014 3:09:00,AHU_5_1,0,2.2228,77.5806,0,495.4808,80.2448,75.3663,0
19Oct2014 3:14:00,AHU_5_1,0,2.2662,77.5806,0,488.767,80.3348,75.3663,0
19Oct2014 3:19:00,AHU_5_1,0,2.2228,77.5806,0,489.3773,80.2448,75.3663,0
19Oct2014 3:24:00,AHU_5_1,0,2.2228,77.6706,0,498.5326,80.3348,75.3663,0
19Oct2014 3:29:00,AHU_5_1,0,2.2228,77.5806,0,488.767,80.3348,75.3663,0
19Oct2014 3:34:00,AHU_5_1,0,2.2228,77.5806,0,490.598,80.3348,75.3663,0
19Oct2014 3:39:00,AHU_5_1,0,2.2662,77.5806,0,500.9739,80.3348,75.3663,0
19Oct2014 3:44:00,AHU_5_1,0,2.2662,77.5806,0,496.7015,80.3348,75.3663,0
19Oct2014 3:49:00,AHU_5_1,0,2.2662,77.5806,0,500.9739,80.3348,75.3663,0
19Oct2014 3:54:00,AHU_5_1,0,2.1794,77.5806,0,504.6361,80.3348,75.3663,0
19Oct2014 3:59:00,AHU_5_1,0,2.2228,77.5806,0,491.8187,80.3348,75.3663,0
19Oct2014 4:04:00,AHU_5_1,0,2.2228,77.5806,0,504.6361,80.4248,75.3663,0
19Oct2014 4:09:00,AHU_5_1,0,2.2228,77.6706,0,499.7533,80.3348,75.3663,0
19Oct2014 4:14:00,AHU_5_1,0,2.2228,77.5806,0,492.4291,80.4248,75.3663,0
19Oct2014 4:19:00,AHU_5_1,0,2.2228,77.5806,0,493.0394,80.4248,75.3663,0
19Oct2014 4:24:00,AHU_5_1,0,2.2228,77.5806,0,499.1429,80.4248,75.2763,0
19Oct2014 4:29:00,AHU_5_1,0,2.2228,77.6706,0,504.6361,80.4248,75.3663,0
19Oct2014 4:34:00,AHU_5_1,0,2.2662,77.5806,0,496.7015,80.4248,75.2763,0
19Oct2014 4:39:00,AHU_5_1,0,2.2228,77.5806,0,520.5052,80.4248,75.2763,0
19Oct2014 4:44:00,AHU_5_1,0,2.2228,77.5806,0,493.0394,80.5148,75.3663,0
19Oct2014 4:49:00,AHU_5_1,0,2.2662,77.5806,0,503.4153,80.5148,75.3663,0
19Oct2014 4:54:00,AHU_5_1,0,2.2228,77.5806,0,491.8187,80.5148,75.3663,0
19Oct2014 4:59:00,AHU_5_1,0,2.2662,77.6706,0,489.9877,80.5148,75.2763,0
19Oct2014 5:04:00,AHU_5_1,0,2.2662,77.5806,0,496.7015,80.4248,75.3663,0
19Oct2014 5:09:00,AHU_5_1,0,2.2228,77.6706,0,488.767,80.5148,75.2763,0
19Oct2014 5:14:00,AHU_5_1,0,2.2228,77.6706,0,498.5326,80.5148,75.3663,0
19Oct2014 5:19:00,AHU_5_1,0,2.2228,77.6706,0,502.1946,80.5148,75.2763,0
19Oct2014 5:24:00,AHU_5_1,0,2.2228,77.5806,0,495.4808,80.4248,75.2763,0
19Oct2014 5:29:00,AHU_5_1,0,2.2228,77.6706,0,496.0912,80.5148,75.2763,0
19Oct2014 5:34:00,AHU_5_1,0,2.1794,77.6706,0,498.5326,80.6049,75.2763,0
19Oct2014 5:39:00,AHU_5_1,0,2.2228,77.6706,0,507.6878,80.5148,75.2763,0
19Oct2014 5:44:00,AHU_5_1,0,2.3096,77.5806,0,508.9085,80.6049,75.2763,0
19Oct2014 5:49:00,AHU_5_1,0,2.2228,77.6706,0,515.012,80.6049,75.3663,0
19Oct2014 5:54:00,AHU_5_1,0,2.2228,77.6706,0,503.4153,80.6049,75.3663,0
19Oct2014 5:59:00,AHU_5_1,0,2.2228,77.5806,0,491.8187,80.6049,75.2763,0
19Oct2014 6:04:00,AHU_5_1,0,2.2662,77.5806,0,502.805,80.6049,75.2763,0
19Oct2014 6:09:00,AHU_5_1,0,2.2662,77.5806,0,524.7776,80.6949,75.2763,0
19Oct2014 6:14:00,AHU_5_1,0,2.3096,77.6706,0,493.6498,80.6049,75.2763,0
19Oct2014 6:19:00,AHU_5_1,0,2.2228,77.5806,0,497.3119,80.6049,75.2763,0
19Oct2014 6:24:00,AHU_5_1,0,2.2662,77.5806,0,501.5843,80.6949,75.2763,0
19Oct2014 6:29:00,AHU_5_1,0,2.2228,77.6706,0,496.7015,80.6049,75.2763,0
19Oct2014 6:34:00,AHU_5_1,0,2.2662,77.5806,0,488.767,80.6049,75.2763,0
19Oct2014 6:39:00,AHU_5_1,0,2.2228,77.5806,0,502.1946,80.6949,75.2763,0
19Oct2014 6:44:00,AHU_5_1,0,2.2228,77.6706,0,496.0912,80.6049,75.2763,0
19Oct2014 6:49:00,AHU_5_1,0,2.2228,77.6706,0,496.7015,80.6049,75.2763,0
19Oct2014 6:54:00,AHU_5_1,0,2.2228,77.6706,0,493.0394,80.6049,75.2763,0
19Oct2014 6:59:00,AHU_5_1,0,2.2228,77.6706,0,504.0257,80.6949,75.2763,0
19Oct2014 7:04:00,AHU_5_1,0,2.2228,77.6706,0,510.1292,80.6949,75.2763,0
19Oct2014 7:09:00,AHU_5_1,0,2.2662,77.5806,0,487.5463,80.6949,75.2763,0
19Oct2014 7:14:00,AHU_5_1,0,2.2662,77.5806,0,492.4291,80.6949,75.2763,0
19Oct2014 7:19:00,AHU_5_1,0,2.2662,77.5806,0,494.2601,80.6949,75.2763,0
19Oct2014 7:24:00,AHU_5_1,0,2.2662,77.5806,0,500.3636,80.6949,75.1863,0
19Oct2014 7:29:00,AHU_5_1,0,2.2228,77.5806,0,509.5189,80.6949,75.2763,0
19Oct2014 7:34:00,AHU_5_1,0,2.2662,77.5806,0,496.7015,80.6949,75.2763,0
19Oct2014 7:39:00,AHU_5_1,0,2.2228,77.6706,0,512.5706,80.8029,75.2763,0
19Oct2014 7:44:00,AHU_5_1,0,2.3096,77.6706,0,500.3636,80.6949,75.1863,0
19Oct2014 7:49:00,AHU_5_1,0,2.2662,77.5806,0,511.9603,80.8029,75.1863,0
19Oct2014 7:54:00,AHU_5_1,0,2.2228,77.6706,0,516.2327,80.8029,75.1863,0
19Oct2014 7:59:00,AHU_5_1,0,2.2662,77.6706,0,538.8157,80.6949,75.2763,0
19Oct2014 8:04:00,AHU_5_1,0,2.2228,77.6706,0,511.9603,80.8029,75.2763,0
19Oct2014 8:09:00,AHU_5_1,0,2.2662,77.5806,0,508.2982,80.6949,75.2763,0
19Oct2014 8:14:00,AHU_5_1,0,2.2228,77.6706,0,513.181,80.8929,75.2763,0
19Oct2014 8:19:00,AHU_5_1,0,2.2662,77.6706,0,497.9222,80.8029,75.2763,0
19Oct2014 8:24:00,AHU_5_1,0,2.2228,77.6706,0,502.1946,80.8029,75.1863,0
19Oct2014 8:29:00,AHU_5_1,0,2.2228,77.6706,0,521.1155,80.8029,75.2763,0
19Oct2014 8:34:00,AHU_5_1,0,2.1794,77.6706,0,494.8705,80.8029,75.1863,0
19Oct2014 8:39:00,AHU_5_1,0,2.2228,77.6706,0,489.9877,80.8029,75.1863,0
19Oct2014 8:44:00,AHU_5_1,0,2.2228,77.6706,0,496.0912,80.8029,75.1863,0
19Oct2014 8:49:00,AHU_5_1,0,2.1794,77.6706,0,511.9603,80.8929,75.1863,0
19Oct2014 8:54:00,AHU_5_1,0,2.2228,77.6706,0,542.4778,80.8029,75.2763,0
19Oct2014 8:59:00,AHU_5_1,0,2.353,77.6706,0,505.2464,80.8929,75.2763,0
19Oct2014 9:04:00,AHU_5_1,0,2.2228,77.6706,0,499.7533,80.8029,75.1863,0
19Oct2014 9:09:00,AHU_5_1,0,2.2662,77.6706,0,496.7015,80.8929,75.1863,0
19Oct2014 9:14:00,AHU_5_1,0,2.2662,77.6706,0,511.3499,80.8929,75.2763,0
19Oct2014 9:19:00,AHU_5_1,0,2.2662,77.6706,0,525.3879,80.8929,75.2763,0
19Oct2014 9:24:00,AHU_5_1,0,2.3096,77.6706,0,499.7533,80.9829,75.2763,0
19Oct2014 9:29:00,AHU_5_1,0,2.2662,77.5806,0,487.5463,80.8929,75.2763,0
19Oct2014 9:34:00,AHU_5_1,0,2.2228,77.6706,0,483.8842,80.8929,75.2763,0
19Oct2014 9:39:00,AHU_5_1,0,2.2662,77.6706,0,507.0774,80.8929,75.2763,0
19Oct2014 9:44:00,AHU_5_1,0,2.2228,77.6706,0,490.598,80.8929,75.2763,0
19Oct2014 9:49:00,AHU_5_1,0,2.3096,77.6706,0,501.5843,80.9829,75.2763,0
19Oct2014 9:54:00,AHU_5_1,0,2.2228,77.6706,0,499.7533,80.8929,75.2763,0
19Oct2014 9:59:00,AHU_5_1,0,2.2662,77.6706,0,494.2601,80.8929,75.2763,0
19Oct2014 10:04:00,AHU_5_1,0,2.2228,77.6706,0,502.1946,80.8929,75.2763,0
19Oct2014 10:09:00,AHU_5_1,0,2.2662,77.6706,0,518.6741,80.9829,75.2763,0
19Oct2014 10:14:00,AHU_5_1,0,2.2228,77.6706,0,490.598,80.9829,75.2763,0
19Oct2014 10:19:00,AHU_5_1,0,2.2228,77.6706,0,492.4291,80.9829,75.2763,0
19Oct2014 10:24:00,AHU_5_1,0,2.2662,77.6706,0,494.2601,80.9829,75.2763,0
19Oct2014 10:29:00,AHU_5_1,0,2.2662,77.7606,0,494.2601,80.9829,75.2763,0
19Oct2014 10:34:00,AHU_5_1,0,2.2228,77.6706,0,486.3256,80.9829,75.2763,0
19Oct2014 10:39:00,AHU_5_1,0,2.2228,77.7606,0,493.6498,80.9829,75.2763,0
19Oct2014 10:44:00,AHU_5_1,0,2.2228,77.7606,0,491.2084,80.9829,75.3663,0
19Oct2014 10:49:00,AHU_5_1,0,2.2228,77.7606,0,504.0257,80.9829,75.2763,0
19Oct2014 10:54:00,AHU_5_1,0,2.2662,77.7606,0,498.5326,80.9829,75.2763,0
19Oct2014 10:59:00,AHU_5_1,0,2.2228,77.7606,0,488.767,80.9829,75.2763,0
19Oct2014 11:04:00,AHU_5_1,0,2.2228,77.7606,0,501.5843,80.9829,75.3663,0
19Oct2014 11:09:00,AHU_5_1,0,2.2228,77.7606,0,529.6604,80.9829,75.3663,0
19Oct2014 11:14:00,AHU_5_1,0,2.2228,77.7606,0,499.1429,80.9829,75.2763,0
19Oct2014 11:19:00,AHU_5_1,0,2.1794,77.8506,0,502.805,81.0729,75.2763,0
19Oct2014 11:24:00,AHU_5_1,0,2.2228,77.7606,0,489.3773,81.0729,75.2763,0
19Oct2014 11:29:00,AHU_5_1,0,2.2228,77.7606,0,493.0394,81.0729,75.2763,0
19Oct2014 11:34:00,AHU_5_1,0,2.2228,77.8506,0,488.1566,81.0729,75.3663,0
19Oct2014 11:39:00,AHU_5_1,0,2.2228,77.8506,0,481.4427,81.0729,75.3663,0
19Oct2014 11:44:00,AHU_5_1,0,2.2228,77.8506,0,491.2084,81.1629,75.3663,0
19Oct2014 11:49:00,AHU_5_1,0,2.2228,77.9406,0,485.1049,81.0729,75.3663,0
19Oct2014 11:54:00,AHU_5_1,0,2.2662,77.9406,0,494.8705,81.1629,75.3663,0
19Oct2014 11:59:00,AHU_5_1,0,2.2228,77.9406,0,500.9739,81.0729,75.3663,0
19Oct2014 12:04:00,AHU_5_1,0,2.2662,77.9406,0,494.8705,81.0729,75.3663,0
19Oct2014 12:09:00,AHU_5_1,0,2.2228,78.0306,0,502.805,81.0729,75.3663,0
19Oct2014 12:14:00,AHU_5_1,0,2.2228,78.0306,0,493.6498,81.0729,75.2763,0
19Oct2014 12:19:00,AHU_5_1,0,2.2228,78.0306,0,489.9877,81.0729,75.3663,0
19Oct2014 12:24:00,AHU_5_1,0,2.2228,78.0306,0,489.9877,81.0729,75.3663,0
19Oct2014 12:29:00,AHU_5_1,0,2.1794,78.0306,0,491.8187,81.0729,75.3663,0
19Oct2014 12:34:00,AHU_5_1,0,2.2228,78.0306,0,499.7533,81.0729,75.3663,0
19Oct2014 12:39:00,AHU_5_1,0,2.2228,78.1206,0,493.0394,81.0729,75.4563,0
19Oct2014 12:44:00,AHU_5_1,0,2.2228,78.1206,0,492.4291,81.1629,75.4563,0
19Oct2014 12:49:00,AHU_5_1,0,2.2662,78.1206,0,483.2738,81.1629,75.4563,0
19Oct2014 12:54:00,AHU_5_1,0,2.2662,78.1206,0,497.9222,81.1629,75.4563,0
19Oct2014 12:59:00,AHU_5_1,0,2.2228,78.2106,0,491.2084,81.1629,75.4563,0
19Oct2014 13:04:00,AHU_5_1,0,2.2228,78.2106,0,488.767,81.1629,75.4563,0
19Oct2014 13:09:00,AHU_5_1,0,2.3096,78.2106,0,493.0394,81.1629,75.4563,0
19Oct2014 13:14:00,AHU_5_1,0,2.2228,78.3006,0,500.9739,81.1629,75.4563,0
19Oct2014 13:19:00,AHU_5_1,0,2.2228,78.3006,0,487.5463,81.1629,75.4563,0
19Oct2014 13:24:00,AHU_5_1,0,2.2228,78.3006,0,493.0394,81.2529,75.5464,0
19Oct2014 13:29:00,AHU_5_1,0,2.2228,78.4086,0,483.8842,81.1629,75.4563,0
19Oct2014 13:34:00,AHU_5_1,0,2.2228,78.4086,0,488.1566,81.1629,75.5464,0
19Oct2014 13:39:00,AHU_5_1,0,2.2662,78.4086,0,502.805,81.1629,75.6364,0
19Oct2014 13:44:00,AHU_5_1,0,2.1794,78.4086,0,497.9222,81.2529,75.5464,0
19Oct2014 13:49:00,AHU_5_1,0,2.2228,78.4086,0,510.7396,81.2529,75.6364,0
19Oct2014 13:54:00,AHU_5_1,0,2.2662,78.4086,0,476.5599,81.2529,75.6364,0
19Oct2014 13:59:00,AHU_5_1,0,2.2228,78.4987,0,486.3256,81.2529,75.7264,0
19Oct2014 14:04:00,AHU_5_1,0,2.2228,78.4987,0,483.2738,81.2529,75.7264,0
19Oct2014 14:09:00,AHU_5_1,0,2.2662,78.4987,0,487.5463,81.2529,75.7264,0
19Oct2014 14:14:00,AHU_5_1,0,2.2228,78.5887,0,471.0668,81.2529,75.7264,0
19Oct2014 14:19:00,AHU_5_1,0,2.2228,78.4987,0,484.4945,81.2529,75.8344,0
19Oct2014 14:24:00,AHU_5_1,0,2.2228,78.5887,0,496.0912,81.2529,75.7264,0
19Oct2014 14:29:00,AHU_5_1,0,2.2228,78.5887,0,479.6117,81.2529,75.8344,0
19Oct2014 14:34:00,AHU_5_1,0,2.2228,78.5887,0,493.0394,81.2529,75.8344,0
19Oct2014 14:39:00,AHU_5_1,0,2.2662,78.5887,0,493.6498,81.3429,75.8344,0
19Oct2014 14:44:00,AHU_5_1,0,2.2228,78.5887,0,489.3773,81.3429,75.9244,0
19Oct2014 14:49:00,AHU_5_1,0,2.1794,78.5887,0,499.1429,81.2529,75.9244,0
19Oct2014 14:54:00,AHU_5_1,0,2.2228,78.6787,0,491.8187,81.3429,75.9244,0
19Oct2014 14:59:00,AHU_5_1,0,2.2228,78.7687,0,487.5463,81.2529,75.9244,0
19Oct2014 15:04:00,AHU_5_1,0,2.2228,78.6787,0,482.6635,81.3429,76.0144,0
19Oct2014 15:09:00,AHU_5_1,0,2.2228,78.7687,0,504.6361,81.3429,76.0144,0
19Oct2014 15:14:00,AHU_5_1,0,2.1794,78.7687,0,496.0912,81.433,76.1044,0
19Oct2014 15:19:00,AHU_5_1,0,2.2662,78.7687,0,494.8705,81.3429,76.0144,0
19Oct2014 15:24:00,AHU_5_1,0,2.1794,78.8587,0,504.6361,81.3429,76.0144,0
19Oct2014 15:29:00,AHU_5_1,0,2.2662,78.7687,0,510.7396,81.3429,76.1044,0
19Oct2014 15:34:00,AHU_5_1,0,2.1794,78.7687,0,524.1672,81.433,76.1044,0
19Oct2014 15:39:00,AHU_5_1,0,2.2228,78.8587,0,508.2982,81.433,76.1044,0
19Oct2014 15:44:00,AHU_5_1,0,2.3096,78.9487,0,509.5189,81.433,76.1944,0
19Oct2014 15:49:00,AHU_5_1,0,2.2228,78.8587,0,511.3499,81.3429,76.1044,0
19Oct2014 15:54:00,AHU_5_1,0,2.2228,78.8587,0,514.4017,81.433,76.1044,0
19Oct2014 15:59:00,AHU_5_1,0,2.353,78.8587,0,518.6741,81.433,76.1944,0
19Oct2014 16:04:00,AHU_5_1,0,2.2662,78.9487,0,530.8811,81.3429,76.1944,0
19Oct2014 16:09:00,AHU_5_1,0,2.2228,78.9487,0,521.7259,81.433,76.1944,0
19Oct2014 16:14:00,AHU_5_1,0,2.2228,78.8587,0,519.8948,81.433,76.2844,0
19Oct2014 16:19:00,AHU_5_1,0,2.2228,78.9487,0,527.219,81.433,76.1944,0
19Oct2014 16:24:00,AHU_5_1,0,2.3096,79.0387,0,540.0364,81.433,76.2844,0
19Oct2014 16:29:00,AHU_5_1,0,2.2228,79.0387,0,541.2571,81.523,76.2844,0
19Oct2014 16:34:00,AHU_5_1,0,2.3096,79.0387,0,533.9329,81.433,76.2844,0
19Oct2014 16:39:00,AHU_5_1,0,2.2662,79.0387,0,535.1536,81.523,76.2844,0
19Oct2014 16:44:00,AHU_5_1,0,2.2662,79.0387,0,532.7122,81.433,76.3744,0
19Oct2014 16:49:00,AHU_5_1,0,2.3096,79.0387,0,554.0745,81.433,76.3744,0
19Oct2014 16:54:00,AHU_5_1,0,2.2662,79.0387,0,543.0881,81.523,76.3744,0
19Oct2014 16:59:00,AHU_5_1,0,2.2662,79.1287,0,534.5432,81.523,76.3744,0
19Oct2014 17:04:00,AHU_5_1,0,2.2228,79.0387,0,568.7229,81.523,76.3744,0
19Oct2014 17:09:00,AHU_5_1,0,2.2662,79.0387,0,533.3225,81.523,76.3744,0
19Oct2014 17:14:00,AHU_5_1,0,2.3096,79.1287,0,546.1399,81.631,76.3744,0
19Oct2014 17:19:00,AHU_5_1,0,2.2662,79.1287,0,543.6985,81.523,76.4644,0
19Oct2014 17:24:00,AHU_5_1,0,2.2228,79.1287,0,536.9846,81.631,76.4644,0
19Oct2014 17:29:00,AHU_5_1,0,2.1794,79.1287,0,527.8293,81.631,76.4644,0
19Oct2014 17:34:00,AHU_5_1,0,2.2228,79.1287,0,529.6604,81.523,76.4644,0
19Oct2014 17:39:00,AHU_5_1,0,2.2228,79.1287,0,538.2053,81.523,76.4644,0
19Oct2014 17:44:00,AHU_5_1,0,2.2228,79.1287,0,562.6194,81.631,76.4644,0
19Oct2014 17:49:00,AHU_5_1,0,2.2228,79.1287,0,522.9466,81.721,76.4644,0
19Oct2014 17:54:00,AHU_5_1,0,2.2228,79.1287,0,545.5295,81.721,76.5545,0
19Oct2014 17:59:00,AHU_5_1,0,2.1794,79.2367,0,546.7502,81.631,76.5545,0
19Oct2014 18:04:00,AHU_5_1,0,2.2662,79.1287,0,532.1018,81.631,76.5545,0
19Oct2014 18:09:00,AHU_5_1,0,2.2228,79.2367,0,536.3743,81.631,76.6445,0
19Oct2014 18:14:00,AHU_5_1,0,2.2228,79.1287,0,545.5295,81.631,76.5545,0
19Oct2014 18:19:00,AHU_5_1,0,2.2662,79.2367,0,529.0501,81.631,76.5545,0
19Oct2014 18:24:00,AHU_5_1,0,2.2228,79.2367,0,560.7883,81.631,76.5545,0
19Oct2014 18:29:00,AHU_5_1,0,2.2228,79.2367,0,538.8157,81.721,76.5545,0
19Oct2014 18:34:00,AHU_5_1,0,2.2228,79.2367,0,540.0364,81.631,76.5545,0
19Oct2014 18:39:00,AHU_5_1,0,2.2228,79.2367,0,533.3225,81.721,76.5545,0
19Oct2014 18:44:00,AHU_5_1,0,2.2228,79.3267,0,563.2297,81.631,76.5545,0
19Oct2014 18:49:00,AHU_5_1,0,2.2228,79.3267,0,522.3362,81.721,76.6445,0
19Oct2014 18:54:00,AHU_5_1,0,2.2228,79.3267,0,527.8293,81.631,76.6445,0
19Oct2014 18:59:00,AHU_5_1,0,2.2662,79.3267,0,531.4915,81.631,76.6445,0
19Oct2014 19:04:00,AHU_5_1,0,2.1794,79.4167,0,522.9466,81.631,76.5545,0
19Oct2014 19:09:00,AHU_5_1,0,2.2228,79.3267,0,562.009,81.631,76.6445,0
19Oct2014 19:14:00,AHU_5_1,0,2.2228,79.3267,0,532.7122,81.631,76.5545,0
19Oct2014 19:19:00,AHU_5_1,0,2.2662,79.3267,0,583.9817,81.631,76.5545,0
19Oct2014 19:24:00,AHU_5_1,0,2.2228,79.3267,0,533.3225,81.721,76.6445,0
19Oct2014 19:29:00,AHU_5_1,0,2.2228,79.3267,0,552.8538,81.631,76.6445,0
19Oct2014 19:34:00,AHU_5_1,0,2.2228,79.4167,0,533.9329,81.721,76.5545,0
19Oct2014 19:39:00,AHU_5_1,0,2.3096,79.4167,0,532.7122,81.631,76.5545,0
19Oct2014 19:44:00,AHU_5_1,0,2.2662,79.4167,0,525.9983,81.631,76.6445,0
19Oct2014 19:49:00,AHU_5_1,0,2.2228,79.4167,0,527.219,81.631,76.6445,0
19Oct2014 19:54:00,AHU_5_1,0,2.2662,79.4167,0,540.6467,81.631,76.6445,0
19Oct2014 19:59:00,AHU_5_1,0,2.3096,79.5067,0,532.1018,81.631,76.5545,0
19Oct2014 20:04:00,AHU_5_1,0,2.2662,79.4167,0,568.1126,81.631,76.6445,0
19Oct2014 20:09:00,AHU_5_1,0,2.2228,79.5067,0,519.8948,81.631,76.6445,0
19Oct2014 20:14:00,AHU_5_1,0,2.2662,79.4167,0,543.0881,81.721,76.6445,0
19Oct2014 20:19:00,AHU_5_1,0,2.2228,79.5067,0,529.0501,81.631,76.5545,0
19Oct2014 20:24:00,AHU_5_1,0,2.2662,79.5067,0,534.5432,81.631,76.6445,0
19Oct2014 20:29:00,AHU_5_1,0,2.2228,79.5067,0,525.9983,81.631,76.6445,0
19Oct2014 20:34:00,AHU_5_1,0,2.2228,79.5067,0,530.8811,81.631,76.6445,0
19Oct2014 20:39:00,AHU_5_1,0,2.2662,79.5067,0,527.219,81.631,76.6445,0
19Oct2014 20:44:00,AHU_5_1,0,2.2228,79.5067,0,521.1155,81.721,76.6445,0
19Oct2014 20:49:00,AHU_5_1,0,2.2662,79.5067,0,525.3879,81.631,76.6445,0
19Oct2014 20:54:00,AHU_5_1,0,2.2662,79.5968,0,553.4641,81.631,76.6445,0
19Oct2014 20:59:00,AHU_5_1,0,2.2228,79.5067,0,530.8811,81.631,76.6445,0
19Oct2014 21:04:00,AHU_5_1,0,2.2228,79.5067,0,531.4915,81.631,76.6445,0
19Oct2014 21:09:00,AHU_5_1,0,2.2228,79.5067,0,524.1672,81.631,76.5545,0
19Oct2014 21:14:00,AHU_5_1,0,2.2228,79.5067,0,516.2327,81.631,76.5545,0
19Oct2014 21:19:00,AHU_5_1,0,2.2228,79.5067,0,522.3362,81.721,76.4644,0
19Oct2014 21:24:00,AHU_5_1,0,2.2228,79.4167,0,523.557,81.721,76.5545,0
19Oct2014 21:29:00,AHU_5_1,0,2.2662,79.4167,0,524.7776,81.721,76.4644,0
19Oct2014 21:34:00,AHU_5_1,0,2.2228,79.5067,0,543.0881,81.721,76.5545,0
19Oct2014 21:39:00,AHU_5_1,0,2.2228,79.5067,0,536.9846,81.721,76.4644,0
04Nov2014 0:34:00,AHU_5_1,0,2.2662,73.6202,0,619.382,72.7921,72.432,0
04Nov2014 0:39:00,AHU_5_1,0,2.2228,73.6202,0,629.7579,72.8821,72.5221,0
04Nov2014 0:44:00,AHU_5_1,0,2.2662,73.7102,0,607.1749,72.9721,72.432,0
04Nov2014 0:49:00,AHU_5_1,0,2.2662,73.7102,0,629.7579,73.0801,72.432,0
04Nov2014 0:54:00,AHU_5_1,0,2.2228,73.7102,0,608.3956,73.1701,72.432,0
04Nov2014 0:59:00,AHU_5_1,0,2.2228,73.8002,0,624.8751,73.1701,72.432,0
04Nov2014 1:04:00,AHU_5_1,0,2.2228,73.8002,0,622.4337,73.1701,72.5221,0
04Nov2014 1:09:00,AHU_5_1,0,2.1794,73.8002,0,644.4061,73.3501,72.5221,0
04Nov2014 1:14:00,AHU_5_1,0,2.2228,73.8902,0,648.6786,73.3501,72.5221,0
04Nov2014 1:19:00,AHU_5_1,0,2.2228,73.8902,0,676.7548,73.5302,72.5221,0
04Nov2014 1:24:00,AHU_5_1,0,2.2228,73.9982,0,641.9647,73.4402,72.5221,0
04Nov2014 1:29:00,AHU_5_1,0,2.2228,73.9982,0,651.7304,73.5302,72.5221,0
04Nov2014 1:34:00,AHU_5_1,0,2.2662,73.9982,0,665.1581,73.5302,72.5221,0
04Nov2014 1:39:00,AHU_5_1,0,2.2662,74.0882,0,648.6786,73.6202,72.5221,0
04Nov2014 1:44:00,AHU_5_1,0,2.2228,74.0882,0,641.9647,73.7102,72.5221,0
04Nov2014 1:49:00,AHU_5_1,0,2.2228,74.0882,0,654.7821,73.8002,72.5221,0
04Nov2014 1:54:00,AHU_5_1,0,2.2662,74.2682,0,645.0165,73.8902,72.5221,0
04Nov2014 1:59:00,AHU_5_1,0,2.2662,74.1782,0,654.1717,73.8902,72.5221,0
04Nov2014 2:04:00,AHU_5_1,0,2.2228,74.2682,0,635.2509,73.8902,72.5221,0
04Nov2014 2:09:00,AHU_5_1,0,2.2228,74.2682,0,649.2889,73.9982,72.6121,0
04Nov2014 2:14:00,AHU_5_1,0,2.2228,74.2682,0,637.6923,74.0882,72.5221,0
04Nov2014 2:19:00,AHU_5_1,0,2.2228,74.2682,0,679.1962,74.0882,72.5221,0
04Nov2014 2:24:00,AHU_5_1,0,2.2228,74.3582,0,627.3165,74.1782,72.5221,0
04Nov2014 2:29:00,AHU_5_1,0,2.2228,74.3582,0,630.3683,74.2682,72.5221,0
04Nov2014 2:34:00,AHU_5_1,0,2.2228,74.3582,0,643.1854,74.3582,72.5221,0
04Nov2014 2:39:00,AHU_5_1,0,2.2228,74.3582,0,635.2509,74.3582,72.5221,0
04Nov2014 2:44:00,AHU_5_1,0,2.2228,74.4482,0,628.5372,74.4482,72.5221,0
04Nov2014 2:49:00,AHU_5_1,0,2.2228,74.4482,0,631.589,74.5383,72.5221,0
04Nov2014 2:54:00,AHU_5_1,0,2.2662,74.4482,0,649.8993,74.5383,72.6121,0
04Nov2014 2:59:00,AHU_5_1,0,2.2662,74.5383,0,628.5372,74.6283,72.5221,0
04Nov2014 3:04:00,AHU_5_1,0,2.2662,74.4482,0,682.8582,74.6283,72.5221,0
04Nov2014 3:09:00,AHU_5_1,0,2.2228,74.5383,0,618.7716,74.6283,72.5221,0
04Nov2014 3:14:00,AHU_5_1,0,2.2662,74.5383,0,626.7062,74.7183,72.5221,0
04Nov2014 3:19:00,AHU_5_1,0,2.2228,74.6283,0,628.5372,74.7183,72.5221,0
04Nov2014 3:24:00,AHU_5_1,0,2.2228,74.6283,0,616.3302,74.8083,72.6121,0
04Nov2014 3:29:00,AHU_5_1,0,2.2228,74.5383,0,685.2996,74.8983,72.6121,0
04Nov2014 3:34:00,AHU_5_1,0,2.1794,74.6283,0,613.8888,74.8983,72.5221,0
04Nov2014 3:39:00,AHU_5_1,0,2.2228,74.6283,0,623.0441,75.0063,72.5221,0
04Nov2014 3:44:00,AHU_5_1,0,2.2228,74.6283,0,648.6786,75.0063,72.5221,0
04Nov2014 3:49:00,AHU_5_1,0,2.3096,74.7183,0,635.2509,75.0963,72.5221,0
04Nov2014 3:54:00,AHU_5_1,0,2.2662,74.7183,0,630.3683,75.0963,72.5221,0
04Nov2014 3:59:00,AHU_5_1,0,2.2228,74.7183,0,662.7167,75.1863,72.5221,0
04Nov2014 4:04:00,AHU_5_1,0,2.2662,74.7183,0,648.6786,75.2763,72.6121,0
04Nov2014 4:09:00,AHU_5_1,0,2.3096,74.7183,0,645.0165,75.2763,72.5221,0
04Nov2014 4:14:00,AHU_5_1,0,2.2228,74.7183,0,614.4991,75.2763,72.6121,0
04Nov2014 4:19:00,AHU_5_1,0,2.2228,74.7183,0,627.9269,75.3663,72.5221,0
04Nov2014 4:24:00,AHU_5_1,0,2.2228,74.8083,0,616.3302,75.4563,72.5221,0
04Nov2014 4:29:00,AHU_5_1,0,2.2662,74.8083,0,612.0577,75.4563,72.5221,0
04Nov2014 4:34:00,AHU_5_1,0,2.2228,74.8083,0,617.5509,75.5464,72.5221,0
04Nov2014 4:39:00,AHU_5_1,0,2.1794,74.8083,0,612.6681,75.6364,72.6121,0
04Nov2014 4:44:00,AHU_5_1,0,2.2228,74.8083,0,615.1095,75.6364,72.6121,0
04Nov2014 4:49:00,AHU_5_1,0,2.2228,74.8083,0,614.4991,75.5464,72.6121,0
04Nov2014 4:54:00,AHU_5_1,0,2.3096,74.8083,0,605.3439,75.6364,72.5221,0
04Nov2014 4:59:00,AHU_5_1,0,2.2662,74.8083,0,613.8888,75.7264,72.5221,0
04Nov2014 5:04:00,AHU_5_1,0,2.2662,74.8083,0,613.2784,75.8344,72.6121,0
04Nov2014 5:09:00,AHU_5_1,0,2.2228,74.8983,0,615.7198,75.8344,72.5221,0
04Nov2014 5:14:00,AHU_5_1,0,2.1794,74.8983,0,666.3788,75.9244,72.5221,0
04Nov2014 5:19:00,AHU_5_1,0,2.2662,74.8983,0,612.6681,76.0144,72.6121,0
04Nov2014 5:24:00,AHU_5_1,0,2.2662,74.8983,0,611.4474,75.9244,72.5221,0
04Nov2014 5:29:00,AHU_5_1,0,2.2228,74.8983,0,639.5233,76.0144,72.6121,0
04Nov2014 5:34:00,AHU_5_1,0,2.2228,74.8983,0,608.3956,76.0144,72.6121,0
04Nov2014 5:39:00,AHU_5_1,0,2.2662,75.0063,0,605.3439,76.1944,72.6121,0
04Nov2014 5:44:00,AHU_5_1,0,2.1794,75.0063,0,609.006,76.1044,72.5221,0
04Nov2014 5:49:00,AHU_5_1,0,2.353,74.8983,0,618.7716,76.1944,72.5221,0
04Nov2014 5:54:00,AHU_5_1,0,2.2228,75.0063,0,605.3439,76.1944,72.6121,0
04Nov2014 5:59:00,AHU_5_1,0,2.2662,75.0063,0,594.9679,76.2844,72.6121,0
04Nov2014 6:04:00,AHU_5_1,0,14.727,75.0063,0,593.1368,76.2844,72.6121,0
04Nov2014 6:09:00,AHU_5_1,48.64,42.6445,76.2844,0.3693,633.42,75.6364,71.874,1.955
04Nov2014 6:14:00,AHU_5_1,8.015,7.3895,60.3708,0.4496,681.0271,71.874,71.694,4.39
04Nov2014 6:19:00,AHU_5_1,35.3,34.178,66.5635,0.4496,646.2372,68.4896,71.604,4.39
04Nov2014 6:24:00,AHU_5_1,0.075,2.2662,63.3771,0.4617,626.0958,66.2934,71.5139,4.39
04Nov2014 6:29:00,AHU_5_1,5.735,8.2144,64.5653,0.4577,618.1612,67.1215,71.4239,4.39
04Nov2014 6:34:00,AHU_5_1,33.11,32.2677,66.5635,0.4577,629.1476,67.8596,71.4239,4.39
04Nov2014 6:39:00,AHU_5_1,12.075,12.5561,64.2952,0.4577,594.9679,68.0396,71.3339,4.39
04Nov2014 6:44:00,AHU_5_1,23.93,26.58,65.1053,0.4577,599.8507,68.0396,71.4239,4.39
04Nov2014 6:49:00,AHU_5_1,22.81,19.5898,65.9334,0.4617,588.254,68.0396,71.3339,4.39
04Nov2014 6:54:00,AHU_5_1,19.27,21.9777,63.8272,0.4577,607.1749,68.1296,71.3339,4.39
04Nov2014 6:59:00,AHU_5_1,26.67,25.4077,66.5635,0.4577,623.6544,68.2196,71.3339,4.39
04Nov2014 7:04:00,AHU_5_1,13.875,15.0744,63.5572,0.4617,583.3713,68.2196,71.3339,4.39
04Nov2014 7:09:00,AHU_5_1,31.25,31.0086,66.5635,0.4617,620.6027,68.2196,71.4239,4.39
04Nov2014 7:14:00,AHU_5_1,14.87,15.4217,63.5572,0.4617,630.9786,68.3996,71.4239,4.39
04Nov2014 7:19:00,AHU_5_1,31.61,32.2243,66.2034,0.4577,623.0441,68.3996,71.4239,4.39
04Nov2014 7:24:00,AHU_5_1,15.18,15.2914,64.0072,0.4657,643.7958,68.3996,71.4239,4.39
04Nov2014 7:29:00,AHU_5_1,32.875,32.5282,65.8434,0.4617,638.3026,68.4896,71.4239,4.39
04Nov2014 7:34:00,AHU_5_1,16.165,15.2046,64.6553,0.4657,632.8097,68.5797,71.5139,4.39
04Nov2014 7:39:00,AHU_5_1,25.895,29.1416,64.8353,0.4617,631.589,68.6697,71.5139,4.39
04Nov2014 7:44:00,AHU_5_1,23.415,22.1514,65.8434,0.4617,620.6027,68.6697,71.5139,4.39
04Nov2014 7:49:00,AHU_5_1,19.865,23.3237,63.8272,0.4617,647.4579,68.6697,71.5139,4.39
04Nov2014 7:54:00,AHU_5_1,26.695,27.5352,66.6715,0.4577,649.8993,68.8497,71.604,4.39
04Nov2014 7:59:00,AHU_5_1,14.71,13.7718,63.1071,0.4617,702.9998,68.9577,71.604,4.39
04Nov2014 8:04:00,AHU_5_1,30.175,31.3559,67.0315,0.4617,637.6923,69.1377,71.604,4.39
04Nov2014 8:09:00,AHU_5_1,12.875,12.0785,62.7471,0.4657,618.1612,69.3177,71.604,4.39
04Nov2014 8:14:00,AHU_5_1,29.6,30.3139,67.0315,0.4577,610.2267,69.4077,71.604,4.39
04Nov2014 8:19:00,AHU_5_1,16.75,16.29,62.8371,0.4617,605.9542,70.1458,71.604,4.39
04Nov2014 8:24:00,AHU_5_1,25.24,25.8419,67.2115,0.4577,596.1886,69.6778,71.604,4.39
04Nov2014 8:29:00,AHU_5_1,16.46,15.8993,62.8371,0.4657,600.4611,69.1377,71.694,4.39
04Nov2014 8:34:00,AHU_5_1,32.39,33.0926,67.1215,0.4577,606.5646,69.6778,71.694,4.39
04Nov2014 8:39:00,AHU_5_1,17.27,17.0716,63.3771,0.4617,622.4337,69.6778,71.784,4.39
04Nov2014 8:44:00,AHU_5_1,35.585,35.8713,66.7615,0.4496,603.5128,69.6778,71.784,5.34
04Nov2014 8:49:00,AHU_5_1,16.95,35.8713,63.1971,0.4657,627.9269,69.7678,71.784,5.34
04Nov2014 8:54:00,AHU_5_1,35.355,16.5071,66.9415,0.4617,624.8751,69.8578,71.784,5.34
04Nov2014 8:59:00,AHU_5_1,13.57,35.6108,62.9271,0.4617,654.7821,69.6778,71.784,5.34
04Nov2014 9:04:00,AHU_5_1,33.88,13.3377,66.7615,0.4617,651.7304,69.4978,71.784,5.34
04Nov2014 9:09:00,AHU_5_1,12.44,33.9175,62.7471,0.4617,674.9237,69.3177,71.784,5.34
04Nov2014 9:14:00,AHU_5_1,33.52,12.0351,66.8515,0.4577,707.2722,69.7678,71.784,5.34
04Nov2014 9:19:00,AHU_5_1,12.105,34.178,62.5491,0.4617,713.9861,69.8578,71.874,5.34
04Nov2014 9:24:00,AHU_5_1,33.095,12.5996,66.9415,0.4617,746.9451,69.7678,71.874,5.34
04Nov2014 9:29:00,AHU_5_1,10.44,31.052,62.459,0.4657,757.9314,69.6778,71.874,5.34
04Nov2014 9:34:00,AHU_5_1,15.805,27.622,65.3933,0.4617,704.8308,69.4978,71.874,5.34
04Nov2014 9:39:00,AHU_5_1,21.795,10.3853,60.1008,0.4617,782.3453,69.5878,71.874,5.34
04Nov2014 9:44:00,AHU_5_1,17.085,26.7102,64.7453,0.4577,886.1047,69.4978,71.964,5.34
04Nov2014 9:49:00,AHU_5_1,30.525,12.7298,60.8209,0.4657,807.9801,69.5878,71.964,5.34
04Nov2014 9:54:00,AHU_5_1,9.935,34.6991,63.1071,0.4577,778.6832,69.5878,71.964,5.34
04Nov2014 9:59:00,AHU_5_1,40.81,10.4287,62.369,0.4617,814.0836,69.4978,72.072,5.34
04Nov2014 10:04:00,AHU_5_1,7.895,40.7775,60.4609,0.4577,820.7974,69.3177,72.072,5.34
04Nov2014 10:09:00,AHU_5_1,41.305,8.0841,63.9172,0.4536,888.5461,69.2277,72.162,5.55
04Nov2014 10:14:00,AHU_5_1,12.195,41.3419,59.1827,0.4577,826.9009,69.4077,72.072,5.55
04Nov2014 10:19:00,AHU_5_1,35.985,11.6878,65.0153,0.4657,824.4595,69.4978,72.162,5.76
04Nov2014 10:24:00,AHU_5_1,40.09,36.5226,56.9145,0.4536,959.9571,69.4077,72.162,5.76
04Nov2014 10:29:00,AHU_5_1,65.905,39.7789,58.3726,0.4536,995.9679,69.3177,72.162,5.76
04Nov2014 10:34:00,AHU_5_1,81.5,65.3952,56.2844,0.4697,1036.251,69.5878,72.252,5.76
04Nov2014 10:39:00,AHU_5_1,24.12,82.6754,51.2079,0.4737,1095.455,68.9577,72.252,5.76
04Nov2014 10:44:00,AHU_5_1,54.24,23.1934,55.9244,0.4536,948.3606,68.7597,72.162,5.76
04Nov2014 10:49:00,AHU_5_1,57.545,55.2355,55.6364,0.4737,801.8766,68.9577,72.162,5.76
04Nov2014 10:54:00,AHU_5_1,38.595,57.4932,51.838,0.4657,810.4215,68.6697,72.162,5.76
04Nov2014 10:59:00,AHU_5_1,43.44,39.3013,53.0981,0.4657,815.3043,68.3996,72.162,5.76
04Nov2014 11:04:00,AHU_5_1,49.13,43.1655,53.7462,0.4737,823.2388,68.4896,72.162,5.76
04Nov2014 11:09:00,AHU_5_1,18.18,48.1585,52.288,0.4496,856.8081,68.5797,72.162,5.76
04Nov2014 11:14:00,AHU_5_1,54.57,14.9441,56.9145,0.4737,856.8081,68.6697,72.162,6.18
04Nov2014 11:19:00,AHU_5_1,20.115,52.7173,53.7462,0.4858,860.4702,68.6697,72.072,6.18
04Nov2014 11:24:00,AHU_5_1,49.025,21.8041,58.5527,0.4536,846.4321,68.4896,72.072,6.18
04Nov2014 11:29:00,AHU_5_1,25.2,49.8518,53.5662,0.4817,856.8081,68.6697,72.072,6.18
04Nov2014 11:34:00,AHU_5_1,40.515,24.7999,58.5527,0.4817,854.977,68.5797,72.072,6.18
04Nov2014 11:39:00,AHU_5_1,34.84,40.517,53.8362,0.4536,962.3986,68.5797,72.072,6.18
04Nov2014 11:44:00,AHU_5_1,36.505,34.7425,57.8326,0.4777,887.9358,68.5797,72.252,6.18
04Nov2014 11:49:00,AHU_5_1,38.055,35.4806,54.8263,0.4817,877.5598,68.4896,72.252,6.18
04Nov2014 11:54:00,AHU_5_1,33.815,39.7789,57.0045,0.4617,889.1565,68.3996,72.162,6.18
04Nov2014 11:59:00,AHU_5_1,41.43,32.4848,54.7363,0.4777,907.467,68.3096,72.252,6.18
04Nov2014 12:04:00,AHU_5_1,28.44,43.7733,56.7345,0.4657,872.677,68.5797,72.342,6.18
04Nov2014 12:09:00,AHU_5_1,44.69,27.101,55.6364,0.4777,910.5188,68.2196,72.342,6.18
04Nov2014 12:14:00,AHU_5_1,26.025,46.2047,56.0144,0.4817,895.8704,68.3096,72.252,6.18
04Nov2014 12:19:00,AHU_5_1,49.095,25.4511,56.2844,0.4536,880.0012,68.4896,72.342,6.18
04Nov2014 12:24:00,AHU_5_1,22.265,48.1585,54.6463,0.4817,881.8323,68.2196,72.252,6.18
04Nov2014 12:29:00,AHU_5_1,48.58,23.6276,57.3645,0.4577,884.2737,68.3996,72.252,6.18
04Nov2014 12:34:00,AHU_5_1,22.5,49.2873,54.1962,0.4777,873.2873,68.3996,72.342,6.18
04Nov2014 12:39:00,AHU_5_1,45.02,22.1948,58.3726,0.4777,910.5188,68.2196,72.342,6.18
04Nov2014 12:44:00,AHU_5_1,27.34,43.426,53.8362,0.4697,873.2873,68.4896,72.342,6.18
04Nov2014 12:49:00,AHU_5_1,40.46,29.5758,58.4626,0.4777,893.429,68.5797,72.342,6.18
04Nov2014 12:54:00,AHU_5_1,35.505,38.433,54.1062,0.4536,859.8599,68.3996,72.342,6.18
04Nov2014 12:59:00,AHU_5_1,31.195,38.0856,57.5446,0.4737,875.1184,68.3996,72.342,6.18
04Nov2014 13:04:00,AHU_5_1,44.255,29.2719,55.0963,0.4536,912.3498,68.3096,72.342,6.39
04Nov2014 13:09:00,AHU_5_1,8.12,46.7257,56.3744,0.4577,988.6437,68.3996,72.342,6.39
04Nov2014 13:14:00,AHU_5_1,43.53,9.9945,61.919,0.4697,1020.382,68.5797,72.342,6.97
04Nov2014 13:19:00,AHU_5_1,37.895,44.4246,56.3744,0.4416,1011.227,68.6697,72.342,8.57
04Nov2014 13:24:00,AHU_5_1,37.895,37.608,59.1827,0.4697,1035.03,68.7597,72.252,9.255
04Nov2014 13:29:00,AHU_5_1,20.83,21.3699,60.1008,0.4657,1046.627,68.5797,72.162,9.255
04Nov2014 13:34:00,AHU_5_1,43.135,44.2943,57.2745,0.4697,1019.161,68.3996,72.072,9.255
04Nov2014 13:39:00,AHU_5_1,23.215,23.8447,61.0009,0.4737,1053.341,68.2196,72.072,9.255
04Nov2014 13:44:00,AHU_5_1,10.87,11.4707,63.1071,0.4617,1027.706,68.1296,71.874,9.255
04Nov2014 13:49:00,AHU_5_1,13.705,13.7718,66.2034,0.4617,1036.251,68.0396,71.964,9.255
04Nov2014 13:54:00,AHU_5_1,28.885,28.7509,63.7372,0.4577,995.3575,67.7516,72.072,9.255
04Nov2014 13:59:00,AHU_5_1,16.31,15.8559,66.1134,0.4536,993.5265,67.8596,71.964,9.255
04Nov2014 14:04:00,AHU_5_1,28.45,28.7509,63.8272,0.4536,1126.583,67.8596,72.072,9.895
04Nov2014 14:09:00,AHU_5_1,17.41,18.2438,66.2934,0.4496,1057.613,67.8596,72.162,10.735
04Nov2014 14:14:00,AHU_5_1,26.775,25.1472,64.0072,0.5781,1033.81,68.0396,72.162,14.865
04Nov2014 14:19:00,AHU_5_1,19.055,19.2424,66.0234,0.5259,1146.724,67.7516,72.162,14
04Nov2014 14:24:00,AHU_5_1,27.83,27.2747,64.1152,0.6303,1150.997,67.6616,72.162,26.835
04Nov2014 14:29:00,AHU_5_1,20.495,20.9791,65.2853,0.566,1175.411,67.5716,72.162,14.75
04Nov2014 14:34:00,AHU_5_1,20.495,20.9357,65.3933,0.6423,1174.8,67.4815,72.162,27.21
04Nov2014 14:39:00,AHU_5_1,47.835,47.7243,59.4528,0.5821,1020.992,67.4815,72.162,14.865
04Nov2014 14:44:00,AHU_5_1,35.835,39.3013,60.2808,0.5379,1035.03,67.4815,72.162,13.975
04Nov2014 14:49:00,AHU_5_1,26.745,25.7116,59.0027,0.5299,892.2083,67.0315,72.162,13.975
04Nov2014 14:54:00,AHU_5_1,42.765,41.9498,57.8326,0.5299,842.1597,66.9415,72.162,13.515
04Nov2014 14:59:00,AHU_5_1,24.885,24.7565,60.5509,0.55,848.2632,66.8515,72.072,13.115
04Nov2014 15:04:00,AHU_5_1,40.73,40.8209,56.9145,0.542,856.1978,66.7615,72.072,11.89
04Nov2014 15:09:00,AHU_5_1,25.135,26.2761,60.8209,0.5379,969.7228,66.7615,72.072,11.89
04Nov2014 15:14:00,AHU_5_1,39.31,38.6501,57.7246,0.542,996.5783,66.2934,71.964,11.34
04Nov2014 15:19:00,AHU_5_1,30.13,31.7467,60.2808,0.55,1067.379,66.2934,71.964,11.34
04Nov2014 15:24:00,AHU_5_1,40.32,38.7803,57.0945,0.546,1058.223,66.4734,71.964,10.905
04Nov2014 15:29:00,AHU_5_1,0,2.2228,63.2871,0.542,1051.51,66.5635,71.964,10.905
04Nov2014 15:34:00,AHU_5_1,49.315,52.4134,58.9127,0.5259,1030.148,66.1134,71.874,10.905
04Nov2014 15:39:00,AHU_5_1,33.25,32.0506,58.6427,0.542,1039.913,66.2934,71.964,10.905
04Nov2014 15:44:00,AHU_5_1,39.21,41.4288,60.5509,0.5379,1002.682,66.3834,71.964,10.595
04Nov2014 15:49:00,AHU_5_1,48.595,47.4638,56.7345,0.5339,979.4884,66.1134,71.964,10.595
04Nov2014 15:54:00,AHU_5_1,25.47,25.7985,60.2808,0.542,999.0196,66.3834,71.964,10.595
04Nov2014 15:59:00,AHU_5_1,45.765,45.1193,58.1926,0.5379,1017.94,66.0234,71.964,10.335
04Nov2014 16:04:00,AHU_5_1,33.775,34.5688,59.0027,0.542,1010.616,65.8434,71.964,10.335
04Nov2014 16:09:00,AHU_5_1,33.695,34.5254,58.9127,0.546,1023.434,66.0234,71.964,10.085
04Nov2014 16:14:00,AHU_5_1,26.165,27.0576,58.9127,0.5379,991.0851,66.2934,71.874,10.085
04Nov2014 16:19:00,AHU_5_1,36.57,36.3055,59.3627,0.542,988.6437,65.9334,71.874,10.085
04Nov2014 16:24:00,AHU_5_1,39.21,38.7803,58.1026,0.542,1017.33,65.7534,71.964,10.085
04Nov2014 16:29:00,AHU_5_1,30.085,31.0086,60.1908,0.542,1011.227,66.0234,71.874,10.085
04Nov2014 16:34:00,AHU_5_1,20.45,21.283,62.279,0.546,1011.227,65.4834,71.964,10.085
04Nov2014 16:39:00,AHU_5_1,29.605,29.185,62.279,0.5379,1169.918,65.5734,71.874,10.085
04Nov2014 16:44:00,AHU_5_1,0,2.2228,63.8272,0.5379,939.2053,65.3933,71.874,10.085
04Nov2014 16:49:00,AHU_5_1,0,2.2662,64.7453,0.542,873.2873,65.9334,71.874,10.085
04Nov2014 16:54:00,AHU_5_1,0,2.2228,65.0153,0.5379,815.9147,65.8434,71.964,10.085
04Nov2014 16:59:00,AHU_5_1,0,2.2662,65.0153,0.542,779.9039,65.1953,71.964,10.085
04Nov2014 17:04:00,AHU_5_1,0,2.2228,65.2853,0.5379,765.2556,65.6634,71.964,10.085
04Nov2014 17:09:00,AHU_5_1,0,2.2662,65.2853,0.5379,757.9314,65.6634,71.964,10.085
04Nov2014 17:14:00,AHU_5_1,0,2.2662,65.3933,0.5379,769.5281,65.6634,71.964,10.085
04Nov2014 17:19:00,AHU_5_1,38.8,40.6038,62.369,0.5379,753.6589,65.5734,71.964,10.085
04Nov2014 17:24:00,AHU_5_1,0,2.2228,62.8371,0.5379,750.6072,65.6634,72.072,9.885
04Nov2014 17:29:00,AHU_5_1,0,2.2228,64.6553,0.5379,746.3347,65.3933,72.072,9.885
04Nov2014 17:34:00,AHU_5_1,0,2.2228,64.9253,0.5379,724.9724,65.2853,71.964,9.885
04Nov2014 17:39:00,AHU_5_1,0,2.2662,65.0153,0.5339,729.8552,65.2853,71.964,9.885
04Nov2014 17:44:00,AHU_5_1,0,2.2228,64.8353,0.5379,732.907,64.8353,71.964,9.885
04Nov2014 17:49:00,AHU_5_1,0,2.2662,64.9253,0.5379,703.6101,65.3933,71.964,9.885
04Nov2014 17:54:00,AHU_5_1,0,2.2228,65.1953,0.5379,704.2205,65.3933,71.964,9.885
04Nov2014 17:59:00,AHU_5_1,0,2.2228,65.2853,0.5339,698.1169,65.5734,71.964,9.885
04Nov2014 18:04:00,AHU_5_1,0,2.2228,65.2853,0.5339,697.5066,65.5734,71.964,9.885
04Nov2014 18:09:00,AHU_5_1,0,2.2228,65.2853,0.5339,666.9891,65.2853,71.964,9.885
04Nov2014 18:14:00,AHU_5_1,0,2.2662,65.1953,0.5339,648.0682,65.5734,71.964,9.885
04Nov2014 18:19:00,AHU_5_1,0,2.1794,65.2853,0.5339,641.9647,65.4834,71.874,9.885
04Nov2014 18:24:00,AHU_5_1,0,2.3096,65.4834,0.5339,701.779,66.0234,71.874,9.885
04Nov2014 18:29:00,AHU_5_1,4.385,4.3068,65.5734,0.5339,684.6892,65.8434,71.784,0
04Nov2014 18:34:00,AHU_5_1,0,2.2228,66.8515,0,680.4169,65.8434,70.8659,0
04Nov2014 18:39:00,AHU_5_1,0,2.2228,66.6715,0,768.9177,66.0234,70.3258,0
04Nov2014 18:44:00,AHU_5_1,0,2.2662,66.3834,0,695.0652,66.0234,70.5058,0
04Nov2014 18:49:00,AHU_5_1,0,2.2228,66.2934,0,701.779,66.0234,70.5959,0
04Nov2014 18:54:00,AHU_5_1,0,2.2228,66.2934,0,702.3894,66.1134,70.5959,0
04Nov2014 18:59:00,AHU_5_1,0,2.2662,66.3834,0,730.4656,66.2034,70.6859,0
04Nov2014 19:04:00,AHU_5_1,0,2.2662,66.3834,0,702.3894,66.2034,70.6859,0
04Nov2014 19:09:00,AHU_5_1,0,2.2662,66.5635,0,742.6726,66.3834,70.6859,0
04Nov2014 19:14:00,AHU_5_1,0,2.3096,66.7615,0,704.2205,66.3834,70.6859,0
04Nov2014 19:19:00,AHU_5_1,0,2.2228,66.8515,0,712.155,66.4734,70.7759,0
04Nov2014 19:24:00,AHU_5_1,0,2.2228,67.0315,0,691.4031,66.5635,70.7759,0
04Nov2014 19:29:00,AHU_5_1,0,2.1794,67.2115,0,691.4031,66.6715,70.7759,0
04Nov2014 19:34:00,AHU_5_1,0,2.1794,67.3915,0,696.8962,66.7615,70.8659,0
04Nov2014 19:39:00,AHU_5_1,0,2.2662,67.3915,0,710.9343,66.8515,70.8659,0
04Nov2014 19:44:00,AHU_5_1,0,2.2662,67.6616,0,696.2859,66.9415,70.8659,0
04Nov2014 19:49:00,AHU_5_1,0,2.2662,67.7516,0,708.4929,67.0315,70.9559,0
04Nov2014 19:54:00,AHU_5_1,0,2.2228,67.9496,0,726.1931,67.1215,70.9559,0
04Nov2014 19:59:00,AHU_5_1,0,2.3096,68.1296,0,693.2341,67.2115,71.0639,0
04Nov2014 20:04:00,AHU_5_1,0,2.1794,68.1296,0,703.6101,67.2115,70.9559,0
04Nov2014 20:09:00,AHU_5_1,0,2.2228,68.3996,0,715.2068,67.3015,71.0639,0
04Nov2014 20:14:00,AHU_5_1,0,2.2228,68.4896,0,712.7654,67.3915,71.1539,0
04Nov2014 20:19:00,AHU_5_1,0,2.2662,68.5797,0,694.4548,67.5716,71.1539,0
04Nov2014 20:24:00,AHU_5_1,0,2.2228,68.7597,0,718.2585,67.6616,71.2439,0
04Nov2014 20:29:00,AHU_5_1,0,2.2228,68.8497,0,692.0134,67.7516,71.2439,0
04Nov2014 20:34:00,AHU_5_1,0,2.2662,68.9577,0,706.6619,67.7516,71.2439,0
04Nov2014 20:39:00,AHU_5_1,0,2.2228,69.0477,0,691.4031,67.8596,71.2439,0
04Nov2014 20:44:00,AHU_5_1,0,2.2228,69.2277,0,695.6755,67.9496,71.3339,0
04Nov2014 20:49:00,AHU_5_1,0,2.1794,69.3177,0,690.1824,68.0396,71.4239,0
04Nov2014 20:54:00,AHU_5_1,0,2.2662,69.4978,0,683.4685,68.1296,71.4239,0
04Nov2014 20:59:00,AHU_5_1,0,2.2662,69.5878,0,685.9099,68.2196,71.5139,0
04Nov2014 21:04:00,AHU_5_1,0,2.2662,69.6778,0,689.572,68.3996,71.5139,0
04Nov2014 21:09:00,AHU_5_1,0,2.2228,69.8578,0,676.7548,68.4896,71.5139,0
04Nov2014 21:14:00,AHU_5_1,0,2.2662,69.9478,0,678.5858,68.5797,71.5139,0
04Nov2014 21:19:00,AHU_5_1,0,2.2662,69.9478,0,687.741,68.6697,71.604,0
04Nov2014 21:24:00,AHU_5_1,0,2.2228,70.1458,0,706.6619,68.6697,71.604,0
04Nov2014 21:29:00,AHU_5_1,0,2.3096,70.2358,0,681.6374,68.7597,71.604,0
04Nov2014 21:34:00,AHU_5_1,0,2.2662,70.2358,0,681.6374,68.8497,71.694,0
04Nov2014 21:39:00,AHU_5_1,0,2.2228,70.3258,0,692.6238,69.0477,71.694,0
04Nov2014 21:44:00,AHU_5_1,0,2.2228,70.4159,0,676.7548,69.1377,71.694,0
04Nov2014 21:49:00,AHU_5_1,0,2.3096,70.5058,0,679.8065,69.1377,71.694,0
04Nov2014 21:54:00,AHU_5_1,0,2.2662,70.5959,0,717.0378,69.3177,71.784,0
04Nov2014 21:59:00,AHU_5_1,0,2.1794,70.6859,0,687.741,69.3177,71.784,0
04Nov2014 22:04:00,AHU_5_1,0,2.2228,70.7759,0,674.9237,69.4978,71.784,0
04Nov2014 22:09:00,AHU_5_1,0,2.2662,70.8659,0,676.7548,69.4978,71.784,0
04Nov2014 22:14:00,AHU_5_1,0,2.2662,70.9559,0,681.6374,69.5878,71.784,0
04Nov2014 22:19:00,AHU_5_1,0,2.2228,71.1539,0,703.6101,69.6778,71.874,0
04Nov2014 22:24:00,AHU_5_1,0,2.2662,71.1539,0,683.4685,69.8578,71.874,0
04Nov2014 22:29:00,AHU_5_1,0,2.2228,71.2439,0,684.0789,69.8578,71.874,0
04Nov2014 22:34:00,AHU_5_1,0,2.2662,71.3339,0,671.2616,69.9478,71.874,0
04Nov2014 22:39:00,AHU_5_1,0,2.2228,71.3339,0,689.572,70.0558,71.964,0
04Nov2014 22:44:00,AHU_5_1,0,2.2228,71.4239,0,666.3788,70.1458,71.874,0
04Nov2014 22:49:00,AHU_5_1,0,2.3096,71.604,0,677.9755,70.1458,71.964,0
04Nov2014 22:54:00,AHU_5_1,0,2.2228,71.604,0,677.3651,70.3258,71.874,0
04Nov2014 22:59:00,AHU_5_1,0,2.2228,71.694,0,693.8445,70.4159,71.964,0
04Nov2014 23:04:00,AHU_5_1,0,2.2228,71.694,0,669.4305,70.5058,71.874,0
04Nov2014 23:09:00,AHU_5_1,0,2.2662,71.784,0,674.3134,70.5959,71.964,0
04Nov2014 23:14:00,AHU_5_1,0,2.1794,71.874,0,659.0546,70.5959,71.964,0
04Nov2014 23:19:00,AHU_5_1,0,2.2662,71.874,0,713.3757,70.7759,72.072,0
04Nov2014 23:24:00,AHU_5_1,0,2.2662,71.964,0,720.0896,70.8659,72.072,0
04Nov2014 23:29:00,AHU_5_1,0,2.2228,72.072,0,665.1581,70.8659,71.964,0
04Nov2014 23:34:00,AHU_5_1,0,2.2662,72.072,0,656.0028,70.9559,71.964,0
04Nov2014 23:39:00,AHU_5_1,0,2.2228,72.162,0,671.8719,70.9559,71.964,0
04Nov2014 23:44:00,AHU_5_1,0,2.2228,72.162,0,661.496,71.0639,71.964,0
04Nov2014 23:49:00,AHU_5_1,0,2.2228,72.252,0,671.8719,71.1539,72.072,0
04Nov2014 23:54:00,AHU_5_1,0,2.2228,72.342,0,662.1063,71.2439,72.072,0
04Nov2014 23:59:00,AHU_5_1,0,2.3096,72.342,0,656.6132,71.3339,72.072,0
05Nov2014 0:04:00,AHU_5_1,0,2.2228,72.342,0,659.6649,71.4239,72.072,0
05Nov2014 0:09:00,AHU_5_1,0,2.2228,72.432,0,654.7821,71.4239,72.072,0
05Nov2014 0:14:00,AHU_5_1,0,2.2228,72.5221,0,670.0409,71.5139,72.072,0
05Nov2014 0:19:00,AHU_5_1,0,2.2228,72.5221,0,663.9374,71.604,72.072,0
05Nov2014 0:24:00,AHU_5_1,0,2.2228,72.5221,0,666.9891,71.694,72.162,0
05Nov2014 0:29:00,AHU_5_1,0,2.2228,72.5221,0,656.0028,71.694,72.072,0
05Nov2014 0:34:00,AHU_5_1,0,2.2228,72.6121,0,662.7167,71.784,72.072,0
05Nov2014 0:39:00,AHU_5_1,0,2.1794,72.6121,0,659.6649,71.874,72.162,0
05Nov2014 0:44:00,AHU_5_1,0,2.1794,72.7921,0,681.6374,71.964,72.162,0
05Nov2014 0:49:00,AHU_5_1,0,2.3096,72.7021,0,682.2478,71.964,72.162,0
05Nov2014 0:54:00,AHU_5_1,0,2.2662,72.7921,0,669.4305,72.162,72.162,0
05Nov2014 0:59:00,AHU_5_1,0,2.2662,72.7921,0,641.9647,72.162,72.162,0
05Nov2014 1:04:00,AHU_5_1,0,2.2228,72.7921,0,657.8339,72.252,72.252,0
05Nov2014 1:09:00,AHU_5_1,0,2.2228,72.8821,0,652.9511,72.252,72.162,0
05Nov2014 1:14:00,AHU_5_1,0,2.2228,72.9721,0,689.572,72.342,72.162,0
05Nov2014 1:19:00,AHU_5_1,0,2.2228,72.9721,0,647.4579,72.432,72.162,0
05Nov2014 1:24:00,AHU_5_1,0,2.2228,72.9721,0,656.6132,72.432,72.162,0
05Nov2014 1:29:00,AHU_5_1,0,2.2662,73.0801,0,661.496,72.5221,72.252,0
05Nov2014 1:34:00,AHU_5_1,0,2.2662,73.0801,0,663.327,72.6121,72.252,0
05Nov2014 1:39:00,AHU_5_1,0,2.2228,73.1701,0,671.2616,72.7021,72.342,0
05Nov2014 1:44:00,AHU_5_1,0,2.2228,73.1701,0,645.6268,72.7921,72.342,0
05Nov2014 1:49:00,AHU_5_1,0,2.2662,73.1701,0,656.0028,72.7921,72.342,0
05Nov2014 1:54:00,AHU_5_1,0,2.2662,73.1701,0,665.1581,72.8821,72.432,0
05Nov2014 1:59:00,AHU_5_1,0,2.1794,73.2601,0,656.6132,72.8821,72.432,0
05Nov2014 2:04:00,AHU_5_1,0,2.2228,73.2601,0,657.8339,73.0801,72.5221,0
05Nov2014 2:09:00,AHU_5_1,0,2.2228,73.3501,0,666.9891,72.9721,72.5221,0
05Nov2014 2:14:00,AHU_5_1,0,2.2228,73.4402,0,672.4823,73.0801,72.6121,0
05Nov2014 2:19:00,AHU_5_1,0,2.2228,73.4402,0,651.7304,73.1701,72.6121,0
