datetime,AHU,CHW_VALVE,CHW_VALVE_POSIT,DIS_AIR_TEMP,DUCT_PRESS_ACTV,MAX_CO2_VAL,MIXED_AIR_TEMP,RTRN_AIR_TEMP,SUPPL_FAN_SP
05Nov2014 2:24:00,AHU_5_1,0,2.2228,73.4402,0,657.2235,73.1701,72.7021,0
05Nov2014 2:29:00,AHU_5_1,0,2.3096,73.4402,0,647.4579,73.3501,72.6121,0
05Nov2014 2:34:00,AHU_5_1,0,2.2228,73.5302,0,651.7304,73.3501,72.6121,0
05Nov2014 2:39:00,AHU_5_1,0,2.2662,73.5302,0,645.6268,73.4402,72.6121,0
05Nov2014 2:44:00,AHU_5_1,0,2.1794,73.5302,0,644.4061,73.4402,72.7021,0
05Nov2014 2:49:00,AHU_5_1,0,2.2662,73.6202,0,656.0028,73.5302,72.7021,0
05Nov2014 2:54:00,AHU_5_1,0,2.2228,73.6202,0,647.4579,73.6202,72.7921,0
05Nov2014 2:59:00,AHU_5_1,0,2.2228,73.7102,0,648.6786,73.6202,72.7921,0
05Nov2014 3:04:00,AHU_5_1,0,2.2228,73.6202,0,646.8475,73.7102,72.7921,0
05Nov2014 3:09:00,AHU_5_1,0,2.2662,73.7102,0,639.5233,73.6202,72.7921,0
05Nov2014 3:14:00,AHU_5_1,0,2.2228,73.8002,0,643.7958,73.8002,72.7921,0
05Nov2014 3:19:00,AHU_5_1,0,2.2228,73.8002,0,627.9269,73.8002,72.7921,0
05Nov2014 3:24:00,AHU_5_1,0,2.2228,73.8002,0,627.3165,73.8902,72.7921,0
05Nov2014 3:29:00,AHU_5_1,0,2.3096,73.8002,0,647.4579,73.8902,72.7921,0
05Nov2014 3:34:00,AHU_5_1,0,2.2662,73.8002,0,643.1854,73.9982,72.7921,0
05Nov2014 3:39:00,AHU_5_1,0,2.2228,73.8902,0,642.5751,73.9982,72.7021,0
05Nov2014 3:44:00,AHU_5_1,0,2.3096,73.8902,0,637.6923,74.0882,72.7021,0
05Nov2014 3:49:00,AHU_5_1,0,2.2228,73.8902,0,635.8612,74.0882,72.7021,0
05Nov2014 3:54:00,AHU_5_1,0,2.1794,73.9982,0,638.3026,74.1782,72.6121,0
05Nov2014 3:59:00,AHU_5_1,0,2.2228,73.9982,0,638.913,74.1782,72.6121,0
05Nov2014 4:04:00,AHU_5_1,0,2.2228,73.9982,0,630.9786,74.2682,72.6121,0
05Nov2014 4:09:00,AHU_5_1,0,2.2662,73.9982,0,658.4442,74.3582,72.6121,0
05Nov2014 4:14:00,AHU_5_1,0,2.2228,74.0882,0,635.2509,74.4482,72.5221,0
05Nov2014 4:19:00,AHU_5_1,0,2.2228,74.0882,0,675.5341,74.4482,72.5221,0
05Nov2014 4:24:00,AHU_5_1,0,2.2662,74.0882,0,643.1854,74.5383,72.5221,0
05Nov2014 4:29:00,AHU_5_1,0,2.2228,74.0882,0,645.0165,74.4482,72.5221,0
05Nov2014 4:34:00,AHU_5_1,0,2.2662,74.1782,0,640.1337,74.5383,72.5221,0
05Nov2014 4:39:00,AHU_5_1,0,2.2662,74.1782,0,643.1854,74.6283,72.5221,0
05Nov2014 4:44:00,AHU_5_1,0,2.1794,74.1782,0,633.42,74.6283,72.5221,0
05Nov2014 4:49:00,AHU_5_1,0,2.2228,74.1782,0,638.913,74.7183,72.5221,0
05Nov2014 4:54:00,AHU_5_1,0,2.2662,74.2682,0,624.8751,74.7183,72.5221,0
05Nov2014 4:59:00,AHU_5_1,0,2.2662,74.2682,0,634.6405,74.8083,72.5221,0
05Nov2014 5:04:00,AHU_5_1,0,2.1794,74.2682,0,644.4061,74.8083,72.5221,0
05Nov2014 5:09:00,AHU_5_1,0,2.2228,74.2682,0,632.8097,74.8983,72.5221,0
05Nov2014 5:14:00,AHU_5_1,0,2.2228,74.3582,0,646.8475,74.8983,72.5221,0
05Nov2014 5:19:00,AHU_5_1,0,2.2228,74.2682,0,635.8612,74.8983,72.5221,0
05Nov2014 5:24:00,AHU_5_1,0,2.3096,74.3582,0,626.7062,75.0063,72.432,0
05Nov2014 5:29:00,AHU_5_1,0,2.3096,74.3582,0,629.7579,75.0963,72.5221,0
05Nov2014 5:34:00,AHU_5_1,0,2.2228,74.3582,0,662.1063,75.0963,72.5221,0
05Nov2014 5:39:00,AHU_5_1,0,2.2662,74.3582,0,633.42,75.0963,72.5221,0
05Nov2014 5:44:00,AHU_5_1,0,2.2662,74.4482,0,632.1993,75.1863,72.5221,0
05Nov2014 5:49:00,AHU_5_1,0,2.2662,74.3582,0,631.589,75.1863,72.5221,0
05Nov2014 5:54:00,AHU_5_1,0,2.1794,74.3582,0,626.7062,75.2763,72.5221,0
05Nov2014 5:59:00,AHU_5_1,0,2.2228,74.4482,0,652.3407,75.3663,72.5221,0
05Nov2014 6:04:00,AHU_5_1,0,2.2228,74.5383,0,670.6513,75.6364,72.5221,13.04
05Nov2014 6:09:00,AHU_5_1,86.115,82.9359,58.9127,0.3533,652.3407,72.6121,72.252,7.265
05Nov2014 6:14:00,AHU_5_1,0,2.2228,66.2934,0.4898,656.0028,70.8659,72.162,7.265
05Nov2014 6:19:00,AHU_5_1,34.595,37.912,64.1152,0.4978,632.8097,70.5058,71.964,7.265
05Nov2014 6:24:00,AHU_5_1,8.925,8.0841,65.5734,0.5139,618.1612,70.0558,71.784,7.265
05Nov2014 6:29:00,AHU_5_1,31.765,33.8741,64.4753,0.5219,590.6954,69.7678,71.694,7.265
05Nov2014 6:34:00,AHU_5_1,13.135,13.5982,65.9334,0.5259,582.1506,69.9478,71.5139,7.265
05Nov2014 6:39:00,AHU_5_1,35.79,35.4806,63.0171,0.5259,589.4747,69.9478,71.5139,7.265
05Nov2014 6:44:00,AHU_5_1,11.16,11.2536,66.7615,0.5339,590.0851,69.7678,71.5139,7.265
05Nov2014 6:49:00,AHU_5_1,36.575,35.9582,63.4671,0.5259,577.8782,69.7678,71.5139,7.265
05Nov2014 6:54:00,AHU_5_1,14.6,15.1612,66.3834,0.5299,573.6057,69.7678,71.5139,7.265
05Nov2014 6:59:00,AHU_5_1,36.775,36.3055,63.1971,0.5299,590.6954,69.8578,71.5139,7.265
05Nov2014 7:04:00,AHU_5_1,11.575,12.122,66.3834,0.5299,604.7335,69.7678,71.5139,7.265
05Nov2014 7:09:00,AHU_5_1,36.56,36.2621,63.1971,0.5259,636.4716,69.8578,71.604,7.265
05Nov2014 7:14:00,AHU_5_1,10.075,10.3418,66.3834,0.5299,656.0028,69.8578,71.5139,7.265
05Nov2014 7:19:00,AHU_5_1,36.245,36.8699,63.5572,0.5259,604.1232,69.8578,71.5139,7.265
05Nov2014 7:24:00,AHU_5_1,10.9,12.0351,66.2034,0.5299,588.8644,69.8578,71.604,7.265
05Nov2014 7:29:00,AHU_5_1,35.235,34.0478,63.8272,0.5259,596.7989,69.7678,71.604,7.265
05Nov2014 7:34:00,AHU_5_1,17.125,18.0267,66.1134,0.5299,590.0851,69.8578,71.694,7.265
05Nov2014 7:39:00,AHU_5_1,35.135,35.3937,63.7372,0.5259,605.9542,69.8578,71.694,7.265
05Nov2014 7:44:00,AHU_5_1,15.535,16.3769,66.2934,0.5299,609.6163,69.5878,71.604,7.265
05Nov2014 7:49:00,AHU_5_1,34.155,34.178,63.1071,0.5299,601.0714,69.4077,71.694,7.265
05Nov2014 7:54:00,AHU_5_1,10.285,10.2116,63.1071,0.5299,618.1612,69.4077,71.694,7.265
05Nov2014 7:59:00,AHU_5_1,34.875,34.178,66.2934,0.5259,618.1612,69.3177,71.694,7.265
05Nov2014 8:04:00,AHU_5_1,11.275,11.297,63.4671,0.5259,604.7335,69.2277,71.784,7.265
05Nov2014 8:09:00,AHU_5_1,35.865,35.1767,66.2934,0.5259,602.9025,69.5878,71.694,7.265
05Nov2014 8:14:00,AHU_5_1,11.995,12.2956,63.4671,0.5299,599.2404,69.6778,71.694,7.265
05Nov2014 8:19:00,AHU_5_1,35.215,34.8293,66.3834,0.5299,594.3575,69.4978,71.694,7.265
05Nov2014 8:24:00,AHU_5_1,13.675,14.1192,63.8272,0.5299,611.4474,69.4978,71.784,7.265
05Nov2014 8:29:00,AHU_5_1,34.59,33.9175,65.9334,0.5259,645.6268,69.4077,71.784,7.265
05Nov2014 8:34:00,AHU_5_1,14.365,15.769,63.9172,0.5299,603.5128,69.2277,71.784,7.265
05Nov2014 8:39:00,AHU_5_1,33.915,33.5702,65.8434,0.5259,632.8097,69.3177,71.784,7.265
05Nov2014 8:44:00,AHU_5_1,9.635,10.9931,63.5572,0.5259,649.2889,68.7597,71.874,7.265
05Nov2014 8:49:00,AHU_5_1,31.06,32.7019,65.8434,0.5259,616.3302,69.0477,71.874,7.265
05Nov2014 8:54:00,AHU_5_1,16.775,15.8559,64.6553,0.5299,626.0958,69.0477,71.874,7.265
05Nov2014 8:59:00,AHU_5_1,29.345,32.3979,65.4834,0.5259,657.8339,68.9577,71.874,7.265
05Nov2014 9:04:00,AHU_5_1,16.16,13.7284,65.0153,0.5259,658.4442,68.6697,71.964,7.265
05Nov2014 9:09:00,AHU_5_1,28.6,31.4428,64.9253,0.5219,721.9207,69.0477,71.964,7.265
05Nov2014 9:14:00,AHU_5_1,18.08,17.8531,65.1053,0.5219,842.77,68.8497,72.072,7.265
05Nov2014 9:19:00,AHU_5_1,30.275,31.3993,65.2853,0.5219,838.4976,69.0477,71.964,7.265
05Nov2014 9:24:00,AHU_5_1,16.615,15.3349,64.7453,0.5219,796.3834,68.7597,71.964,7.265
05Nov2014 9:29:00,AHU_5_1,26.085,27.7957,65.0153,0.5259,895.26,68.5797,72.072,7.265
05Nov2014 9:34:00,AHU_5_1,18.41,17.3755,65.2853,0.5219,859.2495,68.7597,72.072,7.265
05Nov2014 9:39:00,AHU_5_1,27.865,29.6626,65.0153,0.5259,970.3331,68.8497,72.072,7.265
05Nov2014 9:44:00,AHU_5_1,24.985,24.2789,65.1953,0.5219,822.0181,68.8497,72.072,7.265
05Nov2014 9:49:00,AHU_5_1,21.905,22.9763,64.3852,0.5179,1032.589,68.6697,72.072,7.265
05Nov2014 9:54:00,AHU_5_1,30.46,28.1864,66.0234,0.5219,1035.641,68.8497,72.162,7.265
05Nov2014 9:59:00,AHU_5_1,16.8,17.0281,63.6472,0.5179,1001.461,68.4896,72.162,7.265
05Nov2014 10:04:00,AHU_5_1,54.79,54.6711,66.5635,0.5219,923.3362,68.5797,72.252,7.265
05Nov2014 10:09:00,AHU_5_1,4.485,4.741,59.3627,0.5139,793.3317,68.1296,72.252,7.265
05Nov2014 10:14:00,AHU_5_1,52.105,57.3196,62.9271,0.5098,865.9631,68.3096,72.342,7.265
05Nov2014 10:19:00,AHU_5_1,37.87,38.6501,58.2826,0.5139,993.5265,68.2196,72.342,7.265
05Nov2014 10:24:00,AHU_5_1,51.625,52.4568,56.9145,0.5098,985.5919,68.3996,72.342,7.265
05Nov2014 10:29:00,AHU_5_1,51.43,51.3714,57.2745,0.5139,1047.848,68.3996,72.342,7.265
05Nov2014 10:34:00,AHU_5_1,58.425,58.6221,57.8326,0.5139,1072.262,68.1296,72.252,7.265
05Nov2014 10:39:00,AHU_5_1,39.64,40.2999,54.6463,0.5139,1125.972,68.1296,72.342,7.265
05Nov2014 10:44:00,AHU_5_1,50.365,50.1991,56.5545,0.5179,1155.88,67.9496,72.342,7.265
05Nov2014 10:49:00,AHU_5_1,57.745,57.0157,56.7345,0.5179,1157.711,67.7516,72.342,7.265
05Nov2014 10:54:00,AHU_5_1,43.495,38.2593,55.6364,0.5219,1216.914,67.3015,72.342,7.265
05Nov2014 10:59:00,AHU_5_1,28.245,33.0492,54.1962,0.5219,906.8567,67.2115,72.342,7.265
05Nov2014 11:04:00,AHU_5_1,47.43,47.2901,57.6346,0.5219,922.7258,66.5635,72.342,7.265
05Nov2014 11:09:00,AHU_5_1,47.43,47.2901,56.1044,0.5219,872.0666,66.7615,72.342,7.265
05Nov2014 11:14:00,AHU_5_1,29.835,29.7495,56.3744,0.5219,962.3986,66.9415,72.342,7.265
05Nov2014 11:19:00,AHU_5_1,84.125,84.4121,60.1908,0.5179,950.1916,66.8515,72.252,7.265
05Nov2014 11:24:00,AHU_5_1,55.095,52.6305,52.5581,0.5259,954.4641,66.6715,72.342,7.265
05Nov2014 11:29:00,AHU_5_1,69.865,68.9989,54.0162,0.5219,976.4366,66.8515,72.342,7.265
05Nov2014 11:34:00,AHU_5_1,64.985,65.9597,52.9181,0.5259,961.7882,66.3834,72.432,7.265
05Nov2014 11:39:00,AHU_5_1,27.605,25.4946,53.0981,0.5219,955.6848,66.4734,72.432,7.265
05Nov2014 11:44:00,AHU_5_1,39.58,44.0772,54.6463,0.5179,945.3088,66.5635,72.342,7.265
05Nov2014 11:49:00,AHU_5_1,32.865,31.573,56.5545,0.5219,887.3254,66.3834,72.342,7.265
05Nov2014 11:54:00,AHU_5_1,44.555,46.3349,56.1944,0.5219,848.2632,66.5635,72.432,7.265
05Nov2014 11:59:00,AHU_5_1,55.295,56.7986,56.6445,0.5179,840.939,66.5635,72.432,7.265
05Nov2014 12:04:00,AHU_5_1,69.55,68.174,57.8326,0.5179,861.0806,66.8515,72.432,7.265
05Nov2014 12:09:00,AHU_5_1,40.405,40.0828,54.1062,0.5179,894.6497,66.2934,72.432,7.265
05Nov2014 12:14:00,AHU_5_1,40.78,41.8629,55.3663,0.5179,853.146,66.6715,72.432,7.265
05Nov2014 12:19:00,AHU_5_1,50.575,50.0689,57.0945,0.5179,856.8081,66.3834,72.432,7.265
05Nov2014 12:24:00,AHU_5_1,50.575,50.1123,55.9244,0.5139,873.2873,66.7615,72.5221,7.265
05Nov2014 12:29:00,AHU_5_1,24.955,25.3209,54.2862,0.5179,845.8218,66.4734,72.432,7.265
05Nov2014 12:34:00,AHU_5_1,45.475,45.2495,56.5545,0.5139,870.846,66.3834,72.432,7.265
05Nov2014 12:39:00,AHU_5_1,44.92,45.2929,56.0144,0.5179,837.2769,66.6715,72.5221,7.265
05Nov2014 12:44:00,AHU_5_1,44.92,45.2929,56.1944,0.5139,845.8218,66.3834,72.432,7.265
05Nov2014 12:49:00,AHU_5_1,65.825,67.4793,56.9145,0.5139,841.5493,66.6715,72.5221,7.265
05Nov2014 12:54:00,AHU_5_1,50.96,47.5506,56.0144,0.5179,851.3149,66.3834,72.5221,7.265
05Nov2014 12:59:00,AHU_5_1,37.125,37.608,54.3762,0.5179,859.2495,66.4734,72.5221,7.265
05Nov2014 13:04:00,AHU_5_1,50.715,50.1123,57.0945,0.5139,843.3804,66.7615,72.5221,7.265
05Nov2014 13:09:00,AHU_5_1,50.925,50.1123,56.1044,0.5058,866.5735,66.4734,72.5221,7.265
05Nov2014 13:14:00,AHU_5_1,39.83,37.5212,56.1044,0.5098,869.6252,66.5635,72.5221,7.265
05Nov2014 13:19:00,AHU_5_1,30.535,32.8755,54.3762,0.5058,876.9495,66.2934,72.5221,7.265
05Nov2014 13:24:00,AHU_5_1,42.27,41.9932,57.4545,0.5018,927.6086,66.3834,72.5221,7.265
05Nov2014 13:29:00,AHU_5_1,48.835,49.6781,56.1944,0.4496,922.7258,67.1215,72.342,7.525
05Nov2014 13:34:00,AHU_5_1,54.16,55.8,56.1944,0.4536,942.8674,66.9415,72.342,7.525
05Nov2014 13:39:00,AHU_5_1,73.71,71.2132,58.1926,0.4657,1031.368,67.4815,72.342,7.785
05Nov2014 13:44:00,AHU_5_1,46.995,44.8588,54.3762,0.4657,1045.406,66.6715,72.342,7.785
05Nov2014 13:49:00,AHU_5_1,24.825,31.1822,56.3744,0.4697,1080.196,66.9415,72.252,7.785
05Nov2014 13:54:00,AHU_5_1,64.56,64.5269,61.0009,0.4657,1066.158,66.5635,72.162,7.785
05Nov2014 13:59:00,AHU_5_1,24.165,24.713,55.6364,0.4697,1105.221,66.5635,72.162,7.785
05Nov2014 14:04:00,AHU_5_1,15.07,15.7256,60.7309,0.4697,1105.221,65.7534,72.162,7.785
05Nov2014 14:09:00,AHU_5_1,64.845,61.5745,63.2871,0.4577,1027.706,65.6634,72.252,7.785
05Nov2014 14:14:00,AHU_5_1,37.23,36.3923,53.4761,0.4697,1017.94,65.8434,72.252,7.785
05Nov2014 14:19:00,AHU_5_1,3.325,4.3937,57.4545,0.4657,1021.603,65.7534,72.252,7.785
05Nov2014 14:24:00,AHU_5_1,27.995,30.01,62.9271,0.5861,883.6633,66.3834,72.162,8.69
05Nov2014 14:29:00,AHU_5_1,70.98,68.2174,63.0171,0.55,860.4702,65.6634,72.162,9.94
05Nov2014 14:34:00,AHU_5_1,73.575,73.6445,54.2862,0.5379,853.7563,65.5734,72.252,9.74
05Nov2014 14:39:00,AHU_5_1,62.87,65.3518,53.3681,0.5339,856.8081,65.9334,72.252,9.74
05Nov2014 14:44:00,AHU_5_1,46.535,45.9442,53.4761,0.5379,887.3254,65.5734,72.252,9.74
05Nov2014 14:49:00,AHU_5_1,43.44,42.1669,55.6364,0.5299,881.2219,65.9334,72.162,9.74
05Nov2014 14:54:00,AHU_5_1,28.89,29.2284,54.4663,0.5299,861.6909,65.7534,72.162,9.74
05Nov2014 14:59:00,AHU_5_1,44.01,44.1207,57.6346,0.5259,882.4426,65.2853,72.162,9.74
05Nov2014 15:04:00,AHU_5_1,72.74,72.9933,56.5545,0.5259,841.5493,65.4834,72.162,9.74
05Nov2014 15:09:00,AHU_5_1,67.19,68.912,54.4663,0.5259,832.394,65.9334,72.162,9.74
05Nov2014 15:14:00,AHU_5_1,67.805,66.1333,56.2844,0.5259,831.7837,65.7534,72.162,9.74
05Nov2014 15:19:00,AHU_5_1,47.12,47.9848,54.1062,0.5259,814.694,65.1953,72.162,9.74
05Nov2014 15:24:00,AHU_5_1,47.12,47.898,56.4644,0.5179,827.5112,65.7534,72.162,9.74
05Nov2014 15:29:00,AHU_5_1,51.875,52.891,56.1944,0.5219,839.1079,65.4834,72.162,9.74
05Nov2014 15:34:00,AHU_5_1,47.115,45.6837,56.8245,0.5259,855.5874,65.7534,72.162,9.74
05Nov2014 15:39:00,AHU_5_1,27.43,27.4049,53.8362,0.5299,861.0806,65.2853,72.162,9.74
05Nov2014 15:44:00,AHU_5_1,52.09,51.5016,57.7246,0.5259,992.3058,65.4834,72.252,9.74
05Nov2014 15:49:00,AHU_5_1,52.69,52.5437,56.1944,0.5299,1019.772,65.4834,72.162,9.74
05Nov2014 15:54:00,AHU_5_1,73.94,75.1207,57.5446,0.5299,1018.551,66.0234,72.162,9.74
05Nov2014 15:59:00,AHU_5_1,51.92,52.6305,54.8263,0.5299,993.5265,65.5734,72.252,9.74
05Nov2014 16:04:00,AHU_5_1,52.35,52.5871,55.9244,0.5259,1042.965,65.6634,72.252,9.74
05Nov2014 16:09:00,AHU_5_1,52.35,52.6305,55.9244,0.5299,1060.054,65.5734,72.162,9.74
05Nov2014 16:14:00,AHU_5_1,26.175,26.5366,56.3744,0.5259,1052.12,65.8434,72.162,9.74
05Nov2014 16:19:00,AHU_5_1,35.94,35.5674,59.3627,0.5259,1047.237,65.1953,72.162,9.74
05Nov2014 16:24:00,AHU_5_1,24.035,25.4946,58.5527,0.5259,1046.017,65.7534,72.162,9.74
05Nov2014 16:29:00,AHU_5_1,41.69,41.6459,59.9208,0.5259,1036.251,65.4834,72.252,9.74
05Nov2014 16:34:00,AHU_5_1,41.86,41.8629,59.2727,0.5299,1034.42,65.8434,72.162,9.74
05Nov2014 16:39:00,AHU_5_1,47.25,47.8546,59.8308,0.5299,1021.603,65.6634,72.252,9.74
05Nov2014 16:44:00,AHU_5_1,25.045,25.1906,57.0045,0.542,842.77,65.1953,72.162,9.74
05Nov2014 16:49:00,AHU_5_1,44.17,43.9904,60.5509,0.5299,797.6041,65.7534,72.162,9.74
05Nov2014 16:54:00,AHU_5_1,35.33,36.0016,58.2826,0.5299,795.7731,65.3933,72.252,9.74
05Nov2014 16:59:00,AHU_5_1,28.52,27.5352,58.8227,0.5259,807.9801,65.1053,72.162,9.74
05Nov2014 17:04:00,AHU_5_1,28.69,30.1836,58.5527,0.5299,768.9177,65.1053,72.252,9.74
05Nov2014 17:09:00,AHU_5_1,9.085,9.8208,59.8308,0.5259,766.4763,65.4834,72.252,9.74
05Nov2014 17:14:00,AHU_5_1,47.74,49.2005,62.189,0.5299,763.4246,65.2853,72.162,9.74
05Nov2014 17:19:00,AHU_5_1,55.045,54.3238,60.4609,0.5259,768.9177,65.6634,72.162,9.74
05Nov2014 17:24:00,AHU_5_1,3.015,2.2662,58.1926,0.5299,788.4488,65.2853,72.252,9.74
05Nov2014 17:29:00,AHU_5_1,5.12,8.2578,60.1908,0.5219,754.8796,65.3933,72.162,9.74
05Nov2014 17:34:00,AHU_5_1,33.485,33.657,63.7372,0.5259,788.4488,65.3933,72.162,9.74
05Nov2014 17:39:00,AHU_5_1,24.57,23.2368,61.829,0.5259,755.49,65.2853,72.162,9.74
05Nov2014 17:44:00,AHU_5_1,20.84,22.1514,61.4689,0.5259,739.6209,65.1053,72.162,9.74
05Nov2014 17:49:00,AHU_5_1,28.97,28.5772,62.5491,0.5259,741.4519,64.9253,72.162,9.74
05Nov2014 17:54:00,AHU_5_1,24.725,24.6696,61.919,0.5299,708.4929,65.1053,72.162,9.74
05Nov2014 17:59:00,AHU_5_1,22.905,23.4973,61.559,0.5299,697.5066,65.1053,72.162,9.74
05Nov2014 18:04:00,AHU_5_1,1.905,2.2662,62.9271,0.5299,697.5066,65.5734,72.162,9.74
05Nov2014 18:09:00,AHU_5_1,0,2.1794,63.9172,0.5259,684.6892,64.7453,72.162,9.74
05Nov2014 18:14:00,AHU_5_1,0,2.2228,64.4753,0.5259,667.5995,65.1053,72.162,9.74
05Nov2014 18:19:00,AHU_5_1,0,2.2228,64.9253,0.5259,670.0409,65.1053,72.252,9.74
05Nov2014 18:24:00,AHU_5_1,0,2.2662,65.0153,0.5259,708.4929,65.7534,72.252,9.74
05Nov2014 18:29:00,AHU_5_1,0,2.2662,65.3933,0,746.3347,65.6634,71.874,9.74
05Nov2014 18:34:00,AHU_5_1,0,2.2228,66.3834,0,697.5066,65.4834,70.7759,0
05Nov2014 18:39:00,AHU_5_1,0,2.2662,66.2934,0,746.3347,65.5734,70.9559,0
05Nov2014 18:44:00,AHU_5_1,0,2.2228,66.0234,0,757.321,65.6634,71.0639,0
05Nov2014 18:49:00,AHU_5_1,0,2.353,65.8434,0,731.6863,65.6634,71.2439,0
05Nov2014 18:54:00,AHU_5_1,0,2.1794,65.7534,0,713.3757,65.6634,71.3339,0
05Nov2014 18:59:00,AHU_5_1,0,2.2662,65.8434,0,706.0515,65.8434,71.4239,0
05Nov2014 19:04:00,AHU_5_1,0,2.2228,65.9334,0,713.9861,65.8434,71.4239,0
05Nov2014 19:09:00,AHU_5_1,0,2.3096,66.0234,0,706.0515,65.9334,71.5139,0
05Nov2014 19:14:00,AHU_5_1,0,2.2662,66.2034,0,707.2722,66.0234,71.5139,0
05Nov2014 19:19:00,AHU_5_1,0,2.1794,66.2934,0,706.6619,66.1134,71.604,0
05Nov2014 19:24:00,AHU_5_1,0,2.2662,66.4734,0,697.5066,66.1134,71.694,0
05Nov2014 19:29:00,AHU_5_1,0,2.2228,66.7615,0,707.2722,66.2034,71.694,0
05Nov2014 19:34:00,AHU_5_1,0,2.3096,66.8515,0,704.8308,66.2934,71.784,0
05Nov2014 19:39:00,AHU_5_1,0,2.2228,67.0315,0,706.6619,66.3834,71.874,0
05Nov2014 19:44:00,AHU_5_1,0,2.2228,67.1215,0,704.2205,66.4734,71.874,0
05Nov2014 19:49:00,AHU_5_1,0,2.2228,67.3015,0,695.0652,66.5635,71.874,0
05Nov2014 19:54:00,AHU_5_1,0,2.2662,67.3915,0,690.7927,66.6715,71.964,0
05Nov2014 19:59:00,AHU_5_1,0,2.1794,67.5716,0,695.0652,66.7615,71.964,0
05Nov2014 20:04:00,AHU_5_1,0,2.2228,67.6616,0,690.7927,66.8515,72.072,0
05Nov2014 20:09:00,AHU_5_1,0,2.2228,67.8596,0,715.2068,66.9415,72.162,0
05Nov2014 20:14:00,AHU_5_1,0,2.2228,67.9496,0,704.2205,67.0315,72.072,0
05Nov2014 20:19:00,AHU_5_1,0,2.3096,68.1296,0,688.9617,67.1215,72.162,0
05Nov2014 20:24:00,AHU_5_1,0,2.2662,68.3096,0,676.1444,67.2115,72.162,0
05Nov2014 20:29:00,AHU_5_1,0,2.2662,68.3996,0,698.1169,67.3015,72.162,0
05Nov2014 20:34:00,AHU_5_1,0,2.2228,68.4896,0,683.4685,67.3015,72.162,0
05Nov2014 20:39:00,AHU_5_1,0,2.2228,68.6697,0,699.3377,67.4815,72.162,0
05Nov2014 20:44:00,AHU_5_1,0,2.2662,68.7597,0,688.3513,67.4815,72.162,0
05Nov2014 20:49:00,AHU_5_1,0,2.353,68.8497,0,686.5203,67.5716,72.162,0
05Nov2014 20:54:00,AHU_5_1,0,2.2228,69.0477,0,682.8582,67.7516,72.162,0
05Nov2014 20:59:00,AHU_5_1,0,2.2228,69.1377,0,720.6999,67.7516,72.162,0
05Nov2014 21:04:00,AHU_5_1,0,2.2228,69.3177,0,681.0271,67.8596,72.162,0
05Nov2014 21:09:00,AHU_5_1,0,2.2662,69.3177,0,688.9617,68.0396,72.162,0
05Nov2014 21:14:00,AHU_5_1,0,2.2228,69.4077,0,706.6619,68.1296,72.162,0
05Nov2014 21:19:00,AHU_5_1,0,2.2228,69.4978,0,700.5584,68.1296,72.162,0
05Nov2014 21:24:00,AHU_5_1,0,2.3096,69.6778,0,693.8445,68.2196,72.162,0
05Nov2014 21:29:00,AHU_5_1,0,2.2228,69.6778,0,682.8582,68.3096,72.252,0
05Nov2014 21:34:00,AHU_5_1,0,2.2662,69.8578,0,686.5203,68.3996,72.162,0
05Nov2014 21:39:00,AHU_5_1,0,2.2228,69.9478,0,680.4169,68.4896,72.162,0
05Nov2014 21:44:00,AHU_5_1,0,2.2228,70.0558,0,684.6892,68.5797,72.252,0
05Nov2014 21:49:00,AHU_5_1,0,2.2228,70.1458,0,676.7548,68.6697,72.252,0
05Nov2014 21:54:00,AHU_5_1,0,2.2228,70.2358,0,710.9343,68.7597,72.252,0
05Nov2014 21:59:00,AHU_5_1,0,2.2228,70.3258,0,675.5341,68.8497,72.342,0
05Nov2014 22:04:00,AHU_5_1,0,2.3096,70.4159,0,671.8719,69.0477,72.252,0
05Nov2014 22:09:00,AHU_5_1,0,2.2662,70.5058,0,679.1962,69.0477,72.342,0
05Nov2014 22:14:00,AHU_5_1,0,2.2662,70.5058,0,684.6892,69.1377,72.342,0
05Nov2014 22:19:00,AHU_5_1,0,2.2228,70.5959,0,717.0378,69.2277,72.252,0
05Nov2014 22:24:00,AHU_5_1,0,2.2228,70.6859,0,679.1962,69.3177,72.342,0
05Nov2014 22:29:00,AHU_5_1,0,2.2662,70.7759,0,684.0789,69.4077,72.342,0
05Nov2014 22:34:00,AHU_5_1,0,2.2228,70.8659,0,674.9237,69.4978,72.342,0
05Nov2014 22:39:00,AHU_5_1,0,2.2228,70.9559,0,671.8719,69.5878,72.432,0
05Nov2014 22:44:00,AHU_5_1,0,2.2228,70.9559,0,676.1444,69.6778,72.342,0
05Nov2014 22:49:00,AHU_5_1,0,2.2662,71.0639,0,684.6892,69.7678,72.342,0
05Nov2014 22:54:00,AHU_5_1,0,2.2662,71.1539,0,679.8065,69.7678,72.432,0
05Nov2014 22:59:00,AHU_5_1,0,2.2228,71.2439,0,676.7548,69.9478,72.432,0
05Nov2014 23:04:00,AHU_5_1,0,2.2662,71.3339,0,679.8065,69.9478,72.342,0
05Nov2014 23:09:00,AHU_5_1,0,2.2228,71.4239,0,662.7167,70.0558,72.432,0
05Nov2014 23:14:00,AHU_5_1,0,2.2662,71.4239,0,672.4823,70.0558,72.432,0
05Nov2014 23:19:00,AHU_5_1,0,2.2662,71.5139,0,662.1063,70.2358,72.5221,0
05Nov2014 23:24:00,AHU_5_1,0,2.2228,71.604,0,660.2753,70.2358,72.5221,0
05Nov2014 23:29:00,AHU_5_1,0,2.2228,71.694,0,666.9891,70.4159,72.5221,0
05Nov2014 23:34:00,AHU_5_1,0,2.2228,71.694,0,675.5341,70.4159,72.5221,0
05Nov2014 23:39:00,AHU_5_1,0,2.2228,71.784,0,659.0546,70.5959,72.5221,0
05Nov2014 23:44:00,AHU_5_1,0,2.3096,71.784,0,665.1581,70.5959,72.5221,0
05Nov2014 23:49:00,AHU_5_1,0,2.2228,71.874,0,654.7821,70.6859,72.432,0
05Nov2014 23:54:00,AHU_5_1,0,2.2228,71.964,0,654.1717,70.6859,72.5221,0
05Nov2014 23:59:00,AHU_5_1,0,2.1794,71.964,0,670.6513,70.7759,72.5221,0
06Nov2014 0:04:00,AHU_5_1,0,2.2228,72.072,0,685.9099,70.8659,72.5221,0
06Nov2014 0:09:00,AHU_5_1,0,2.1794,72.162,0,657.2235,70.9559,72.5221,0
06Nov2014 0:14:00,AHU_5_1,0,2.2228,72.162,0,679.1962,71.0639,72.5221,0
06Nov2014 0:19:00,AHU_5_1,0,2.2662,72.252,0,659.0546,71.1539,72.5221,0
06Nov2014 0:24:00,AHU_5_1,0,2.2662,72.252,0,642.5751,71.1539,72.6121,0
06Nov2014 0:29:00,AHU_5_1,0,2.2228,72.252,0,662.7167,71.2439,72.5221,0
06Nov2014 0:34:00,AHU_5_1,0,2.2662,72.342,0,654.7821,71.2439,72.6121,0
06Nov2014 0:39:00,AHU_5_1,0,2.2228,72.432,0,659.6649,71.3339,72.6121,0
06Nov2014 0:44:00,AHU_5_1,0,2.3096,72.432,0,645.6268,71.4239,72.6121,0
06Nov2014 0:49:00,AHU_5_1,0,2.2228,72.5221,0,673.0927,71.5139,72.6121,0
06Nov2014 0:54:00,AHU_5_1,0,2.2228,72.5221,0,654.7821,71.604,72.6121,0
06Nov2014 0:59:00,AHU_5_1,0,2.2662,72.5221,0,669.4305,71.694,72.6121,0
06Nov2014 1:04:00,AHU_5_1,0,2.3096,72.6121,0,688.3513,71.784,72.7021,0
06Nov2014 1:09:00,AHU_5_1,0,2.2228,72.6121,0,640.1337,71.784,72.6121,0
06Nov2014 1:14:00,AHU_5_1,0,2.2228,72.7021,0,651.12,71.874,72.7021,0
06Nov2014 1:19:00,AHU_5_1,0,2.2228,72.7021,0,662.7167,71.964,72.7021,0
06Nov2014 1:24:00,AHU_5_1,0,2.3096,72.7921,0,653.5614,72.072,72.7021,0
06Nov2014 1:29:00,AHU_5_1,0,2.2662,72.7921,0,647.4579,72.072,72.6121,0
06Nov2014 1:34:00,AHU_5_1,0,2.2228,72.8821,0,654.7821,72.162,72.7021,0
06Nov2014 1:39:00,AHU_5_1,0,2.2228,72.8821,0,642.5751,72.162,72.7021,0
06Nov2014 1:44:00,AHU_5_1,0,2.2228,72.8821,0,651.7304,72.342,72.7021,0
06Nov2014 1:49:00,AHU_5_1,0,2.2662,72.9721,0,644.4061,72.342,72.7021,0
06Nov2014 1:54:00,AHU_5_1,0,2.2662,72.9721,0,653.5614,72.432,72.7021,0
06Nov2014 1:59:00,AHU_5_1,0,2.2228,72.9721,0,654.7821,72.432,72.7021,0
06Nov2014 2:04:00,AHU_5_1,0,2.2228,72.9721,0,643.1854,72.5221,72.7021,0
06Nov2014 2:09:00,AHU_5_1,0,2.2228,73.0801,0,652.3407,72.6121,72.7021,0
06Nov2014 2:14:00,AHU_5_1,0,2.2228,73.0801,0,649.8993,72.6121,72.7021,0
06Nov2014 2:19:00,AHU_5_1,0,2.2228,73.1701,0,678.5858,72.7021,72.7021,0
06Nov2014 2:24:00,AHU_5_1,0,2.2228,73.2601,0,647.4579,72.7921,72.7021,0
06Nov2014 2:29:00,AHU_5_1,0,2.2228,73.2601,0,651.7304,72.8821,72.7921,0
06Nov2014 2:34:00,AHU_5_1,0,2.2662,73.2601,0,650.5096,72.9721,72.7921,0
06Nov2014 2:39:00,AHU_5_1,0,2.2228,73.2601,0,645.0165,72.9721,72.7021,0
06Nov2014 2:44:00,AHU_5_1,0,2.2228,73.3501,0,648.0682,72.9721,72.7021,0
06Nov2014 2:49:00,AHU_5_1,0,2.2228,73.3501,0,655.3925,73.0801,72.7921,0
06Nov2014 2:54:00,AHU_5_1,0,2.2228,73.3501,0,682.2478,73.1701,72.7921,0
06Nov2014 2:59:00,AHU_5_1,0,2.2228,73.4402,0,634.6405,73.2601,72.7921,0
06Nov2014 3:04:00,AHU_5_1,0,2.2228,73.5302,0,636.4716,73.2601,72.7921,0
06Nov2014 3:09:00,AHU_5_1,0,2.2228,73.5302,0,636.4716,73.3501,72.7921,0
06Nov2014 3:14:00,AHU_5_1,0,2.2662,73.5302,0,632.8097,73.3501,72.7021,0
06Nov2014 3:19:00,AHU_5_1,0,2.2228,73.5302,0,668.2098,73.3501,72.7921,0
06Nov2014 3:24:00,AHU_5_1,0,2.2228,73.5302,0,639.5233,73.4402,72.7921,0
06Nov2014 3:29:00,AHU_5_1,0,2.2662,73.5302,0,636.4716,73.5302,72.7921,0
06Nov2014 3:34:00,AHU_5_1,0,2.2228,73.5302,0,625.4855,73.6202,72.7921,0
06Nov2014 3:39:00,AHU_5_1,0,2.2228,73.6202,0,645.0165,73.6202,72.8821,0
06Nov2014 3:44:00,AHU_5_1,0,2.3096,73.6202,0,633.42,73.6202,72.8821,0
06Nov2014 3:49:00,AHU_5_1,0,2.1794,73.7102,0,618.7716,73.7102,72.8821,0
06Nov2014 3:54:00,AHU_5_1,0,2.2228,73.7102,0,651.7304,73.8002,72.9721,0
06Nov2014 3:59:00,AHU_5_1,0,2.2228,73.7102,0,655.3925,73.8002,72.9721,0
06Nov2014 4:04:00,AHU_5_1,0,2.2228,73.8002,0,637.6923,73.8902,73.0801,0
06Nov2014 4:09:00,AHU_5_1,0,2.2228,73.8002,0,665.7684,73.8902,72.9721,0
06Nov2014 4:14:00,AHU_5_1,0,2.1794,73.8902,0,625.4855,73.9982,73.1701,0
06Nov2014 4:19:00,AHU_5_1,0,2.2228,73.8902,0,635.2509,74.0882,73.1701,0
06Nov2014 4:24:00,AHU_5_1,0,2.2228,73.8902,0,627.9269,73.9982,73.1701,0
06Nov2014 4:29:00,AHU_5_1,0,2.2228,73.8902,0,633.42,74.0882,73.2601,0
06Nov2014 4:34:00,AHU_5_1,0,2.2228,73.9982,0,632.1993,74.1782,73.2601,0
06Nov2014 4:39:00,AHU_5_1,0,2.2228,73.9982,0,635.2509,74.2682,73.2601,0
06Nov2014 4:44:00,AHU_5_1,0,2.2662,74.0882,0,620.6027,74.2682,73.3501,0
06Nov2014 4:49:00,AHU_5_1,0,2.2662,73.9982,0,654.1717,74.3582,73.3501,0
06Nov2014 4:54:00,AHU_5_1,0,2.2662,74.1782,0,612.6681,74.3582,73.3501,0
06Nov2014 4:59:00,AHU_5_1,0,2.1794,74.0882,0,635.8612,74.4482,73.3501,0
11Oct2014 6:04:00,AHU_5_1,0,2.2228,75.8344,0,565.6711,75.0963,75.2763,0
11Oct2014 6:09:00,AHU_5_1,0,2.3096,75.9244,0,557.7366,75.1863,75.1863,0
11Oct2014 6:14:00,AHU_5_1,0,2.2228,75.9244,0,574.8264,75.2763,75.1863,0
11Oct2014 6:19:00,AHU_5_1,0,2.2228,75.9244,0,577.8782,75.2763,75.2763,0
11Oct2014 6:24:00,AHU_5_1,0,2.2662,76.0144,0,569.3333,75.2763,75.2763,0
11Oct2014 6:29:00,AHU_5_1,0,2.2228,75.9244,0,571.1643,75.3663,75.2763,0
11Oct2014 6:34:00,AHU_5_1,0,2.1794,76.0144,0,571.1643,75.3663,75.2763,0
11Oct2014 6:39:00,AHU_5_1,0,2.2228,76.0144,0,567.5022,75.4563,75.2763,0
11Oct2014 6:44:00,AHU_5_1,0,2.2662,76.0144,0,563.2297,75.4563,75.1863,0
11Oct2014 6:49:00,AHU_5_1,0,2.2228,76.1044,0,565.6711,75.5464,75.2763,0
11Oct2014 6:54:00,AHU_5_1,0,2.2662,76.1044,0,562.6194,75.6364,75.2763,0
11Oct2014 6:59:00,AHU_5_1,0,2.2662,76.1044,0,609.6163,75.5464,75.2763,0
11Oct2014 7:04:00,AHU_5_1,0,2.3096,76.1044,0,560.178,75.6364,75.2763,0
11Oct2014 7:09:00,AHU_5_1,0,2.2228,76.1944,0,560.178,75.6364,75.3663,0
11Oct2014 7:14:00,AHU_5_1,0,2.2228,76.1944,0,617.5509,75.6364,75.2763,0
11Oct2014 7:19:00,AHU_5_1,0,2.2228,76.1944,0,562.009,75.7264,75.2763,0
11Oct2014 7:24:00,AHU_5_1,0,2.2228,76.2844,0,555.9055,75.7264,75.2763,0
11Oct2014 7:29:00,AHU_5_1,0,2.2228,76.1944,0,619.382,75.8344,75.2763,0
11Oct2014 7:34:00,AHU_5_1,0,2.1794,76.2844,0,602.9025,75.9244,75.2763,0
11Oct2014 7:39:00,AHU_5_1,0,2.2228,76.2844,0,560.178,75.9244,75.2763,0
11Oct2014 7:44:00,AHU_5_1,0,2.2228,76.2844,0,574.2161,75.8344,75.3663,0
11Oct2014 7:49:00,AHU_5_1,0,2.2662,76.2844,0,565.0608,75.9244,75.2763,0
11Oct2014 7:54:00,AHU_5_1,0,2.2228,76.2844,0,556.5159,75.9244,75.3663,0
11Oct2014 7:59:00,AHU_5_1,0,2.2228,76.4644,0,555.2952,75.9244,75.2763,0
11Oct2014 8:04:00,AHU_5_1,0,2.2228,76.3744,0,565.6711,76.0144,75.2763,0
11Oct2014 8:09:00,AHU_5_1,0,2.2662,76.3744,0,571.7747,76.1044,75.3663,0
11Oct2014 8:14:00,AHU_5_1,0,2.2662,76.3744,0,610.2267,76.1044,75.3663,0
11Oct2014 8:19:00,AHU_5_1,0,2.1794,76.3744,0,563.2297,76.1044,75.4563,0
11Oct2014 8:24:00,AHU_5_1,0,2.2228,76.3744,0,567.5022,76.1944,75.3663,0
11Oct2014 8:29:00,AHU_5_1,0,2.3096,76.4644,0,555.2952,76.1944,75.3663,0
11Oct2014 8:34:00,AHU_5_1,0,2.2228,76.4644,0,562.009,76.1944,75.3663,0
11Oct2014 8:39:00,AHU_5_1,0,2.2228,76.4644,0,566.8918,76.2844,75.3663,0
11Oct2014 8:44:00,AHU_5_1,0,2.2228,76.5545,0,556.5159,76.2844,75.3663,0
11Oct2014 8:49:00,AHU_5_1,0,2.2662,76.4644,0,546.7502,76.3744,75.4563,0
11Oct2014 8:54:00,AHU_5_1,0,2.2228,76.5545,0,561.3987,76.3744,75.3663,0
11Oct2014 8:59:00,AHU_5_1,0,2.2662,76.5545,0,560.178,76.3744,75.4563,0
11Oct2014 9:04:00,AHU_5_1,0,2.2228,76.5545,0,562.009,76.3744,75.3663,0
11Oct2014 9:09:00,AHU_5_1,0,2.2662,76.5545,0,566.8918,76.3744,75.4563,0
11Oct2014 9:14:00,AHU_5_1,0,2.1794,76.5545,0,552.2434,76.4644,75.4563,0
11Oct2014 9:19:00,AHU_5_1,0,2.2228,76.5545,0,553.4641,76.4644,75.3663,0
11Oct2014 9:24:00,AHU_5_1,0,2.2662,76.5545,0,609.6163,76.4644,75.4563,0
11Oct2014 9:29:00,AHU_5_1,0,2.2228,76.5545,0,543.6985,76.5545,75.4563,0
11Oct2014 9:34:00,AHU_5_1,0,2.1794,76.5545,0,547.971,76.5545,75.4563,0
11Oct2014 9:39:00,AHU_5_1,0,2.2662,76.5545,0,579.7092,76.5545,75.4563,0
11Oct2014 9:44:00,AHU_5_1,0,2.3096,76.5545,0,567.5022,76.6445,75.4563,0
11Oct2014 9:49:00,AHU_5_1,0,2.2228,76.6445,0,560.178,76.6445,75.4563,0
11Oct2014 9:54:00,AHU_5_1,0,2.2228,76.6445,0,546.1399,76.7525,75.4563,0
11Oct2014 9:59:00,AHU_5_1,0,2.2662,76.6445,0,543.6985,76.6445,75.5464,0
11Oct2014 10:04:00,AHU_5_1,0,2.2228,76.7525,0,553.4641,76.6445,75.4563,0
11Oct2014 10:09:00,AHU_5_1,0,2.2662,76.7525,0,572.385,76.7525,75.4563,0
11Oct2014 10:14:00,AHU_5_1,0,2.2662,76.7525,0,547.971,76.7525,75.4563,0
11Oct2014 10:19:00,AHU_5_1,0,2.2228,76.7525,0,551.0227,76.7525,75.5464,0
11Oct2014 10:24:00,AHU_5_1,0,2.2228,76.7525,0,555.2952,76.8425,75.5464,0
11Oct2014 10:29:00,AHU_5_1,0,2.2662,76.7525,0,551.6331,76.8425,75.5464,0
11Oct2014 10:34:00,AHU_5_1,0,2.2662,76.8425,0,551.0227,76.8425,75.5464,0
11Oct2014 10:39:00,AHU_5_1,0,2.2228,76.7525,0,556.5159,76.8425,75.4563,0
11Oct2014 10:44:00,AHU_5_1,0,2.2228,76.8425,0,547.3606,76.9325,75.5464,0
11Oct2014 10:49:00,AHU_5_1,0,2.2228,76.8425,0,559.5676,76.8425,75.5464,0
11Oct2014 10:54:00,AHU_5_1,0,2.2662,76.8425,0,552.2434,76.9325,75.5464,0
11Oct2014 10:59:00,AHU_5_1,0,2.1794,76.8425,0,544.9192,77.0225,75.5464,0
11Oct2014 11:04:00,AHU_5_1,0,2.2662,76.8425,0,544.9192,77.0225,75.6364,0
11Oct2014 11:09:00,AHU_5_1,0,2.2228,76.9325,0,547.3606,77.0225,75.6364,0
11Oct2014 11:14:00,AHU_5_1,0,2.2228,76.9325,0,544.3088,77.0225,75.6364,0
11Oct2014 11:19:00,AHU_5_1,0,2.2228,76.9325,0,553.4641,77.0225,75.6364,0
11Oct2014 11:24:00,AHU_5_1,0,2.2228,76.9325,0,544.3088,77.2025,75.6364,0
11Oct2014 11:29:00,AHU_5_1,0,2.2662,77.0225,0,538.8157,77.1125,75.6364,0
11Oct2014 11:34:00,AHU_5_1,0,2.2228,76.9325,0,544.3088,77.1125,75.6364,0
11Oct2014 11:39:00,AHU_5_1,0,2.2228,77.0225,0,544.9192,77.1125,75.8344,0
11Oct2014 11:44:00,AHU_5_1,0,2.2228,77.0225,0,546.1399,77.2025,75.7264,0
11Oct2014 11:49:00,AHU_5_1,0,2.2662,77.0225,0,534.5432,77.2925,75.8344,0
11Oct2014 11:54:00,AHU_5_1,0,2.2662,77.0225,0,541.8674,77.2025,75.8344,0
11Oct2014 11:59:00,AHU_5_1,0,2.2228,77.1125,0,551.0227,77.2025,75.9244,0
11Oct2014 12:04:00,AHU_5_1,0,2.2228,77.1125,0,593.7472,77.2925,75.9244,0
11Oct2014 12:09:00,AHU_5_1,0,2.2228,77.1125,0,590.0851,77.2925,75.9244,0
11Oct2014 12:14:00,AHU_5_1,0,2.2228,77.1125,0,536.3743,77.2925,75.9244,0
11Oct2014 12:19:00,AHU_5_1,0,2.2662,77.1125,0,544.9192,77.3825,75.9244,0
11Oct2014 12:24:00,AHU_5_1,0,2.2662,77.2025,0,565.6711,77.2925,76.0144,0
11Oct2014 12:29:00,AHU_5_1,0,2.2228,77.2025,0,541.8674,77.3825,76.1044,0
11Oct2014 12:34:00,AHU_5_1,0,2.2228,77.2025,0,541.2571,77.3825,76.0144,0
11Oct2014 12:39:00,AHU_5_1,0,2.2662,77.2025,0,541.2571,77.4725,76.1044,0
11Oct2014 12:44:00,AHU_5_1,0,2.2662,77.2925,0,540.0364,77.4725,76.1044,0
11Oct2014 12:49:00,AHU_5_1,0,2.2662,77.2925,0,529.0501,77.4725,76.1944,0
11Oct2014 12:54:00,AHU_5_1,0,2.2228,77.2925,0,530.8811,77.3825,76.2844,0
11Oct2014 12:59:00,AHU_5_1,0,2.2662,77.2925,0,531.4915,77.4725,76.1044,0
11Oct2014 13:04:00,AHU_5_1,0,2.2662,77.2925,0,548.5813,77.5806,76.1944,0
11Oct2014 13:09:00,AHU_5_1,0,2.2228,77.3825,0,532.1018,77.5806,76.2844,0
11Oct2014 13:14:00,AHU_5_1,0,2.2228,77.3825,0,540.0364,77.5806,76.2844,0
11Oct2014 13:19:00,AHU_5_1,0,2.2228,77.3825,0,536.3743,77.5806,76.2844,0
11Oct2014 13:24:00,AHU_5_1,0,2.2228,77.3825,0,530.2708,77.5806,76.3744,0
11Oct2014 13:29:00,AHU_5_1,0,2.2228,77.3825,0,535.1536,77.5806,76.3744,0
11Oct2014 13:34:00,AHU_5_1,0,2.3096,77.3825,0,524.7776,77.6706,76.3744,0
11Oct2014 13:39:00,AHU_5_1,0,2.2228,77.4725,0,527.8293,77.6706,76.4644,0
11Oct2014 13:44:00,AHU_5_1,0,2.2228,77.3825,0,530.2708,77.5806,76.4644,0
11Oct2014 13:49:00,AHU_5_1,0,2.2662,77.4725,0,527.8293,77.6706,76.4644,0
11Oct2014 13:54:00,AHU_5_1,0,2.2228,77.4725,0,520.5052,77.5806,76.5545,0
11Oct2014 13:59:00,AHU_5_1,0,2.2662,77.4725,0,532.7122,77.5806,76.4644,0
11Oct2014 14:04:00,AHU_5_1,0,2.2228,77.5806,0,525.3879,77.5806,76.5545,0
11Oct2014 14:09:00,AHU_5_1,0,2.2228,77.5806,0,525.3879,77.4725,76.5545,0
11Oct2014 14:14:00,AHU_5_1,0,2.2662,77.5806,0,523.557,77.5806,76.6445,0
11Oct2014 14:19:00,AHU_5_1,0,2.2662,77.5806,0,524.1672,77.5806,76.6445,0
11Oct2014 14:24:00,AHU_5_1,0,2.2662,77.6706,0,529.6604,77.5806,76.6445,0
11Oct2014 14:29:00,AHU_5_1,0,2.2662,77.6706,0,580.9299,77.5806,76.6445,0
11Oct2014 14:34:00,AHU_5_1,0,2.2228,77.6706,0,524.7776,77.4725,76.7525,0
11Oct2014 14:39:00,AHU_5_1,0,2.2228,77.6706,0,532.7122,77.5806,76.7525,0
11Oct2014 14:44:00,AHU_5_1,0,2.1794,77.6706,0,544.3088,77.5806,76.7525,0
11Oct2014 14:49:00,AHU_5_1,0,2.2662,77.7606,0,529.6604,77.5806,76.8425,0
11Oct2014 14:54:00,AHU_5_1,0,2.3096,77.7606,0,532.7122,77.5806,76.8425,0
11Oct2014 14:59:00,AHU_5_1,0,2.2662,77.7606,0,528.4397,77.5806,76.8425,0
11Oct2014 15:04:00,AHU_5_1,0,2.2228,77.7606,0,544.3088,77.5806,76.8425,0
11Oct2014 15:09:00,AHU_5_1,0,2.2228,77.8506,0,529.0501,77.5806,76.8425,0
11Oct2014 15:14:00,AHU_5_1,0,2.2662,77.8506,0,532.7122,77.5806,76.8425,0
11Oct2014 15:19:00,AHU_5_1,0,2.2228,77.8506,0,533.3225,77.6706,76.8425,0
11Oct2014 15:24:00,AHU_5_1,0,2.2662,77.8506,0,530.2708,77.7606,76.9325,0
11Oct2014 15:29:00,AHU_5_1,0,2.2228,77.9406,0,525.9983,77.6706,76.9325,0
11Oct2014 15:34:00,AHU_5_1,0,2.2662,77.8506,0,535.7639,77.6706,77.0225,0
11Oct2014 15:39:00,AHU_5_1,0,2.2662,77.9406,0,536.3743,77.6706,77.0225,0
11Oct2014 15:44:00,AHU_5_1,0,2.2228,77.9406,0,536.9846,77.7606,77.0225,0
11Oct2014 15:49:00,AHU_5_1,0,2.2228,77.9406,0,535.1536,77.7606,77.1125,0
11Oct2014 15:54:00,AHU_5_1,0,2.2228,77.9406,0,577.2678,77.6706,77.1125,0
11Oct2014 15:59:00,AHU_5_1,0,2.2662,77.9406,0,535.7639,77.6706,77.1125,0
11Oct2014 16:04:00,AHU_5_1,0,2.2228,77.9406,0,532.7122,77.7606,77.1125,0
11Oct2014 16:09:00,AHU_5_1,0,2.2228,77.9406,0,525.9983,77.7606,77.1125,0
11Oct2014 16:14:00,AHU_5_1,0,2.353,78.0306,0,554.0745,77.7606,77.1125,0
11Oct2014 16:19:00,AHU_5_1,0,2.2662,78.0306,0,533.9329,77.7606,77.2025,0
11Oct2014 16:24:00,AHU_5_1,0,2.2662,78.0306,0,528.4397,77.7606,77.2025,0
11Oct2014 16:29:00,AHU_5_1,0,2.2662,78.1206,0,532.7122,77.7606,77.2025,0
11Oct2014 16:34:00,AHU_5_1,0,2.2662,78.1206,0,517.4534,77.7606,77.2925,0
11Oct2014 16:39:00,AHU_5_1,0,2.2662,78.1206,0,551.0227,77.7606,77.2925,0
11Oct2014 16:44:00,AHU_5_1,0,2.353,78.1206,0,538.8157,77.7606,77.2925,0
11Oct2014 16:49:00,AHU_5_1,0,2.2228,78.1206,0,574.8264,77.6706,77.2925,0
11Oct2014 16:54:00,AHU_5_1,0,2.1794,78.1206,0,566.8918,77.7606,77.3825,0
11Oct2014 16:59:00,AHU_5_1,0,2.2228,78.2106,0,544.9192,77.6706,77.2925,0
11Oct2014 17:04:00,AHU_5_1,0,2.2228,78.2106,0,535.7639,77.7606,77.3825,0
11Oct2014 17:09:00,AHU_5_1,0,2.2662,78.2106,0,526.6086,77.7606,77.3825,0
11Oct2014 17:14:00,AHU_5_1,0,2.2228,78.2106,0,533.9329,77.6706,77.3825,0
11Oct2014 17:19:00,AHU_5_1,0,2.2228,78.3006,0,579.7092,77.6706,77.4725,0
11Oct2014 17:24:00,AHU_5_1,0,2.2228,78.2106,0,532.1018,77.6706,77.3825,0
11Oct2014 17:29:00,AHU_5_1,0,2.2662,78.2106,0,530.8811,77.7606,77.3825,0
11Oct2014 17:34:00,AHU_5_1,0,2.2662,78.2106,0,518.0638,77.6706,77.3825,0
11Oct2014 17:39:00,AHU_5_1,0,2.2228,78.2106,0,518.0638,77.6706,77.3825,0
11Oct2014 17:44:00,AHU_5_1,0,2.2228,78.3006,0,535.1536,77.6706,77.3825,0
11Oct2014 17:49:00,AHU_5_1,0,2.2228,78.3006,0,551.0227,77.6706,77.3825,0
11Oct2014 17:54:00,AHU_5_1,0,2.2228,78.3006,0,545.5295,77.6706,77.3825,0
11Oct2014 17:59:00,AHU_5_1,0,2.353,78.3006,0,529.6604,77.6706,77.3825,0
11Oct2014 18:04:00,AHU_5_1,0,2.2228,78.4086,0,515.6224,77.6706,77.3825,0
11Oct2014 18:09:00,AHU_5_1,0,2.2662,78.4987,0,521.1155,77.6706,77.4725,0
11Oct2014 18:14:00,AHU_5_1,0,2.2228,78.3006,0,519.2845,77.6706,77.3825,0
11Oct2014 18:19:00,AHU_5_1,0,2.2228,78.3006,0,516.8431,77.6706,77.3825,0
11Oct2014 18:24:00,AHU_5_1,0,2.1794,78.3006,0,511.9603,77.6706,77.4725,0
11Oct2014 18:29:00,AHU_5_1,0,2.2228,78.4086,0,521.1155,77.5806,77.4725,0
11Oct2014 18:34:00,AHU_5_1,0,2.2228,78.4086,0,511.3499,77.6706,77.4725,0
11Oct2014 18:39:00,AHU_5_1,0,2.1794,78.4086,0,511.3499,77.6706,77.4725,0
11Oct2014 18:44:00,AHU_5_1,0,2.2228,78.4086,0,520.5052,77.5806,77.4725,0
11Oct2014 18:49:00,AHU_5_1,0,2.3096,78.4987,0,511.3499,77.6706,77.3825,0
11Oct2014 18:54:00,AHU_5_1,0,2.2228,78.4086,0,549.802,77.6706,77.3825,0
11Oct2014 18:59:00,AHU_5_1,0,2.2662,78.4086,0,515.6224,77.6706,77.3825,0
11Oct2014 19:04:00,AHU_5_1,0,2.2228,78.4086,0,513.181,77.6706,77.3825,0
11Oct2014 19:09:00,AHU_5_1,0,2.1794,78.4086,0,515.012,77.6706,77.3825,0
11Oct2014 19:14:00,AHU_5_1,0,2.2662,78.4987,0,501.5843,77.6706,77.3825,0
11Oct2014 19:19:00,AHU_5_1,0,2.2662,78.4987,0,518.0638,77.6706,77.3825,0
11Oct2014 19:24:00,AHU_5_1,0,2.2662,78.4987,0,508.9085,77.6706,77.3825,0
11Oct2014 19:29:00,AHU_5_1,0,2.2228,78.4987,0,506.4671,77.6706,77.2925,0
11Oct2014 19:34:00,AHU_5_1,0,2.2228,78.4987,0,496.0912,77.6706,77.3825,0
11Oct2014 19:39:00,AHU_5_1,0,2.2228,78.4987,0,505.8567,77.7606,77.3825,0
11Oct2014 19:44:00,AHU_5_1,0,2.2662,78.4987,0,504.0257,77.6706,77.3825,0
11Oct2014 19:49:00,AHU_5_1,0,2.2662,78.4987,0,524.7776,77.7606,77.3825,0
11Oct2014 19:54:00,AHU_5_1,0,2.2228,78.4987,0,492.4291,77.7606,77.2925,0
11Oct2014 19:59:00,AHU_5_1,0,2.2228,78.4987,0,522.3362,77.6706,77.3825,0
11Oct2014 20:04:00,AHU_5_1,0,2.2662,78.4987,0,502.805,77.7606,77.2925,0
11Oct2014 20:09:00,AHU_5_1,0,2.2662,78.5887,0,500.3636,77.7606,77.2925,0
11Oct2014 20:14:00,AHU_5_1,0,2.2228,78.4987,0,499.1429,77.7606,77.2925,0
11Oct2014 20:19:00,AHU_5_1,0,2.2662,78.4987,0,532.7122,77.7606,77.2925,0
11Oct2014 20:24:00,AHU_5_1,0,2.2662,78.4987,0,505.2464,77.7606,77.2025,0
11Oct2014 20:29:00,AHU_5_1,0,2.2662,78.4987,0,506.4671,77.7606,77.2025,0
11Oct2014 20:34:00,AHU_5_1,0,2.2662,78.4987,0,546.1399,77.7606,77.2025,0
11Oct2014 20:39:00,AHU_5_1,0,2.2228,78.4987,0,521.1155,77.7606,77.2925,0
11Oct2014 20:44:00,AHU_5_1,0,2.3096,78.4987,0,496.0912,77.7606,77.2925,0
11Oct2014 20:49:00,AHU_5_1,0,2.1794,78.4987,0,506.4671,77.8506,77.2025,0
11Oct2014 20:54:00,AHU_5_1,0,2.2228,78.4987,0,510.7396,77.8506,77.2025,0
11Oct2014 20:59:00,AHU_5_1,0,2.2662,78.4987,0,546.7502,77.8506,77.2025,0
11Oct2014 21:04:00,AHU_5_1,0,2.2228,78.4987,0,497.9222,77.8506,77.2025,0
11Oct2014 21:09:00,AHU_5_1,0,2.2228,78.5887,0,505.8567,77.9406,77.2025,0
11Oct2014 21:14:00,AHU_5_1,0,2.2228,78.5887,0,505.2464,77.9406,77.1125,0
11Oct2014 21:19:00,AHU_5_1,0,2.2228,78.4987,0,494.8705,77.9406,77.1125,0
11Oct2014 21:24:00,AHU_5_1,0,2.2228,78.5887,0,519.8948,77.9406,77.1125,0
11Oct2014 21:29:00,AHU_5_1,0,2.2662,78.4987,0,504.6361,78.0306,77.1125,0
11Oct2014 21:34:00,AHU_5_1,0,2.2662,78.4987,0,544.3088,78.0306,77.1125,0
11Oct2014 21:39:00,AHU_5_1,0,2.1794,78.4987,0,509.5189,78.0306,77.1125,0
11Oct2014 21:44:00,AHU_5_1,0,2.1794,78.4987,0,514.4017,78.0306,77.0225,0
11Oct2014 21:49:00,AHU_5_1,0,2.2228,78.5887,0,510.1292,78.0306,77.1125,0
11Oct2014 21:54:00,AHU_5_1,0,2.2228,78.4987,0,540.0364,78.0306,77.1125,0
11Oct2014 21:59:00,AHU_5_1,0,2.1794,78.4987,0,516.8431,78.2106,77.1125,0
11Oct2014 22:04:00,AHU_5_1,0,2.2228,78.5887,0,508.2982,78.2106,77.0225,0
11Oct2014 22:09:00,AHU_5_1,0,2.2228,78.5887,0,497.9222,78.2106,77.0225,0
11Oct2014 22:14:00,AHU_5_1,0,2.2662,78.4987,0,511.3499,78.3006,77.0225,0
11Oct2014 22:19:00,AHU_5_1,0,2.2662,78.4987,0,509.5189,78.3006,76.9325,0
11Oct2014 22:24:00,AHU_5_1,0,2.2228,78.5887,0,507.6878,78.4086,77.0225,0
11Oct2014 22:29:00,AHU_5_1,0,2.2228,78.5887,0,502.805,78.4086,77.0225,0
11Oct2014 22:34:00,AHU_5_1,0,2.2228,78.5887,0,499.7533,78.4086,77.0225,0
11Oct2014 22:39:00,AHU_5_1,0,2.2228,78.5887,0,496.7015,78.4987,77.0225,0
11Oct2014 22:44:00,AHU_5_1,0,2.2662,78.4987,0,503.4153,78.4987,77.0225,0
11Oct2014 22:49:00,AHU_5_1,0,2.2662,78.5887,0,496.0912,78.4987,77.0225,0
11Oct2014 22:54:00,AHU_5_1,0,2.2662,78.5887,0,513.181,78.5887,77.0225,0
11Oct2014 22:59:00,AHU_5_1,0,2.2228,78.5887,0,526.6086,78.5887,76.9325,0
11Oct2014 23:04:00,AHU_5_1,0,2.2228,78.5887,0,509.5189,78.5887,76.9325,0
11Oct2014 23:09:00,AHU_5_1,0,2.2228,78.5887,0,530.8811,78.5887,77.0225,0
11Oct2014 23:14:00,AHU_5_1,0,2.1794,78.5887,0,511.9603,78.5887,77.0225,0
11Oct2014 23:19:00,AHU_5_1,0,2.2662,78.5887,0,505.8567,78.6787,76.9325,0
11Oct2014 23:24:00,AHU_5_1,0,2.2228,78.5887,0,499.1429,78.6787,77.0225,0
11Oct2014 23:29:00,AHU_5_1,0,2.2228,78.5887,0,493.6498,78.6787,77.0225,0
11Oct2014 23:34:00,AHU_5_1,0,2.2228,78.6787,0,504.0257,78.7687,76.9325,0
11Oct2014 23:39:00,AHU_5_1,0,2.1794,78.5887,0,497.3119,78.7687,76.9325,0
11Oct2014 23:44:00,AHU_5_1,0,2.2228,78.6787,0,508.2982,78.7687,76.9325,0
11Oct2014 23:49:00,AHU_5_1,0,2.2228,78.6787,0,530.2708,78.7687,76.9325,0
11Oct2014 23:54:00,AHU_5_1,0,2.2228,78.6787,0,508.9085,78.8587,76.9325,0
11Oct2014 23:59:00,AHU_5_1,0,2.1794,78.6787,0,499.1429,78.9487,76.9325,0
12Oct2014 0:04:00,AHU_5_1,0,2.2662,78.6787,0,491.8187,78.8587,77.0225,0
12Oct2014 0:09:00,AHU_5_1,0,2.2228,78.6787,0,527.219,78.9487,76.9325,0
12Oct2014 0:14:00,AHU_5_1,0,2.2662,78.6787,0,504.6361,78.9487,76.9325,0
12Oct2014 0:19:00,AHU_5_1,0,2.2228,78.6787,0,524.1672,78.9487,77.0225,0
12Oct2014 0:24:00,AHU_5_1,0,2.2662,78.6787,0,505.8567,78.9487,76.9325,0
12Oct2014 0:29:00,AHU_5_1,0,2.2228,78.6787,0,507.6878,78.9487,77.0225,0
12Oct2014 0:34:00,AHU_5_1,0,2.2662,78.6787,0,494.2601,79.0387,76.9325,0
12Oct2014 0:39:00,AHU_5_1,0,2.2228,78.6787,0,496.0912,79.0387,76.9325,0
12Oct2014 0:44:00,AHU_5_1,0,2.1359,78.6787,0,506.4671,79.0387,76.9325,0
12Oct2014 0:49:00,AHU_5_1,0,2.2228,78.7687,0,499.7533,79.0387,76.9325,0
12Oct2014 0:54:00,AHU_5_1,0,2.1794,78.6787,0,500.3636,79.1287,76.9325,0
12Oct2014 0:59:00,AHU_5_1,0,2.2228,78.6787,0,499.1429,79.1287,77.0225,0
12Oct2014 1:04:00,AHU_5_1,0,2.2662,78.6787,0,497.3119,79.2367,76.9325,0
12Oct2014 1:09:00,AHU_5_1,0,2.2228,78.6787,0,529.6604,79.1287,76.9325,0
12Oct2014 1:14:00,AHU_5_1,0,2.2662,78.6787,0,461.3012,79.2367,76.9325,0
12Oct2014 1:19:00,AHU_5_1,0,2.2228,78.6787,0,471.6771,79.2367,76.9325,0
12Oct2014 1:24:00,AHU_5_1,0,2.2662,78.7687,0,491.2084,79.2367,76.9325,0
12Oct2014 1:29:00,AHU_5_1,0,2.2228,78.6787,0,464.9633,79.2367,77.0225,0
12Oct2014 1:34:00,AHU_5_1,0,2.2662,78.6787,0,472.2875,79.2367,76.9325,0
12Oct2014 1:39:00,AHU_5_1,0,2.2228,78.7687,0,471.0668,79.3267,76.9325,0
12Oct2014 1:44:00,AHU_5_1,0,2.2228,78.6787,0,462.5218,79.3267,76.9325,0
12Oct2014 1:49:00,AHU_5_1,0,2.2662,78.6787,0,482.6635,79.4167,76.9325,0
12Oct2014 1:54:00,AHU_5_1,0,2.2662,78.6787,0,475.9496,79.3267,76.9325,0
12Oct2014 1:59:00,AHU_5_1,0,2.2662,78.6787,0,474.1185,79.4167,76.9325,0
12Oct2014 2:04:00,AHU_5_1,0,2.2662,78.6787,0,464.3529,79.4167,76.9325,0
12Oct2014 2:09:00,AHU_5_1,0,2.2228,78.6787,0,501.5843,79.4167,76.9325,0
12Oct2014 2:14:00,AHU_5_1,0,2.1794,78.6787,0,455.8081,79.4167,76.9325,0
12Oct2014 2:19:00,AHU_5_1,0,2.2228,78.6787,0,488.1566,79.4167,76.9325,0
12Oct2014 2:24:00,AHU_5_1,0,2.2228,78.6787,0,475.3392,79.4167,76.9325,0
12Oct2014 2:29:00,AHU_5_1,0,2.2228,78.6787,0,468.015,79.4167,77.0225,0
12Oct2014 2:34:00,AHU_5_1,0,2.2228,78.6787,0,460.0806,79.5067,77.0225,0
12Oct2014 2:39:00,AHU_5_1,0,2.2228,78.6787,0,491.2084,79.5067,77.0225,0
12Oct2014 2:44:00,AHU_5_1,0,2.2228,78.6787,0,461.9115,79.5968,76.9325,0
12Oct2014 2:49:00,AHU_5_1,0,2.1794,78.7687,0,469.2357,79.5067,77.0225,0
12Oct2014 2:54:00,AHU_5_1,0,2.2662,78.7687,0,458.8599,79.5968,77.0225,0
12Oct2014 2:59:00,AHU_5_1,0,2.3096,78.7687,0,449.0942,79.5067,77.0225,0
12Oct2014 3:04:00,AHU_5_1,0,2.2228,78.6787,0,466.184,79.5968,77.0225,0
12Oct2014 3:09:00,AHU_5_1,0,2.2228,78.6787,0,467.4047,79.5968,76.9325,0
12Oct2014 3:14:00,AHU_5_1,0,2.1794,78.7687,0,453.9771,79.6868,77.0225,0
12Oct2014 3:19:00,AHU_5_1,0,2.3096,78.7687,0,462.5218,79.6868,77.0225,0
12Oct2014 3:24:00,AHU_5_1,0,2.2228,78.7687,0,464.9633,79.6868,76.9325,0
12Oct2014 3:29:00,AHU_5_1,0,2.2662,78.7687,0,458.8599,79.6868,77.0225,0
12Oct2014 3:34:00,AHU_5_1,0,2.2228,78.7687,0,466.184,79.6868,77.0225,0
12Oct2014 3:39:00,AHU_5_1,0,2.2228,78.6787,0,457.0288,79.6868,77.0225,0
12Oct2014 3:44:00,AHU_5_1,0,2.2228,78.7687,0,457.6392,79.7768,77.0225,0
12Oct2014 3:49:00,AHU_5_1,0,2.2228,78.7687,0,456.4185,79.7768,77.0225,0
12Oct2014 3:54:00,AHU_5_1,0,2.2662,78.7687,0,453.3667,79.7768,77.0225,0
12Oct2014 3:59:00,AHU_5_1,0,2.2228,78.7687,0,460.0806,79.7768,77.0225,0
12Oct2014 4:04:00,AHU_5_1,0,2.2662,78.7687,0,457.0288,79.7768,77.0225,0
12Oct2014 4:09:00,AHU_5_1,0,2.2662,78.7687,0,461.9115,79.7768,77.0225,0
12Oct2014 4:14:00,AHU_5_1,0,2.2228,78.7687,0,459.4702,79.7768,77.0225,0
12Oct2014 4:19:00,AHU_5_1,0,2.2228,78.7687,0,442.3804,79.8668,77.0225,0
12Oct2014 4:24:00,AHU_5_1,0,2.2228,78.7687,0,453.9771,79.8668,77.0225,0
12Oct2014 4:29:00,AHU_5_1,0,2.2662,78.7687,0,450.3149,79.8668,77.0225,0
12Oct2014 4:34:00,AHU_5_1,0,2.2662,78.7687,0,480.2221,79.9568,77.0225,0
12Oct2014 4:39:00,AHU_5_1,0,2.2228,78.7687,0,452.7563,79.8668,77.0225,0
12Oct2014 4:44:00,AHU_5_1,0,2.2228,78.7687,0,461.3012,79.9568,77.0225,0
12Oct2014 4:49:00,AHU_5_1,0,2.2662,78.7687,0,463.7425,79.9568,77.0225,0
12Oct2014 4:54:00,AHU_5_1,0,2.2228,78.8587,0,445.4321,79.9568,77.0225,0
12Oct2014 4:59:00,AHU_5_1,0,2.2228,78.7687,0,453.3667,79.9568,77.0225,0
12Oct2014 5:04:00,AHU_5_1,0,2.2228,78.7687,0,499.7533,79.9568,77.0225,0
12Oct2014 5:09:00,AHU_5_1,0,2.2662,78.7687,0,468.015,79.9568,77.0225,0
12Oct2014 5:14:00,AHU_5_1,0,2.2228,78.7687,0,458.8599,80.0648,77.0225,0
12Oct2014 5:19:00,AHU_5_1,0,2.2228,78.7687,0,450.3149,80.0648,77.0225,0
12Oct2014 5:24:00,AHU_5_1,0,2.2228,78.7687,0,458.8599,80.0648,77.0225,0
12Oct2014 5:29:00,AHU_5_1,0,2.2228,78.7687,0,452.146,80.0648,77.0225,0
12Oct2014 5:34:00,AHU_5_1,0,2.2228,78.8587,0,460.0806,80.0648,77.0225,0
12Oct2014 5:39:00,AHU_5_1,0,2.2228,78.8587,0,458.8599,80.0648,77.0225,0
12Oct2014 5:44:00,AHU_5_1,0,2.3096,78.7687,0,451.5356,80.0648,77.0225,0
12Oct2014 5:49:00,AHU_5_1,0,2.1794,78.8587,0,443.6011,80.1548,77.0225,0
12Oct2014 5:54:00,AHU_5_1,0,2.2228,78.7687,0,436.277,80.1548,77.0225,0
19Oct2014 21:44:00,AHU_5_1,0,2.2228,79.4167,0,507.0774,81.721,76.5545,0
19Oct2014 21:49:00,AHU_5_1,0,2.2228,79.4167,0,506.4671,81.721,76.4644,0
19Oct2014 21:54:00,AHU_5_1,0,2.2228,79.4167,0,504.0257,81.811,76.4644,0
19Oct2014 21:59:00,AHU_5_1,0,2.2228,79.4167,0,503.4153,81.721,76.4644,0
19Oct2014 22:04:00,AHU_5_1,0,2.2662,79.4167,0,511.9603,81.721,76.4644,0
19Oct2014 22:09:00,AHU_5_1,0,2.2228,79.3267,0,484.4945,81.811,76.4644,0
19Oct2014 22:14:00,AHU_5_1,0,2.2662,79.4167,0,516.8431,81.811,76.4644,0
19Oct2014 22:19:00,AHU_5_1,0,2.2662,79.4167,0,511.3499,81.811,76.4644,0
19Oct2014 22:24:00,AHU_5_1,0,2.2662,79.4167,0,507.0774,81.721,76.4644,0
19Oct2014 22:29:00,AHU_5_1,0,2.2228,79.4167,0,525.9983,81.721,76.3744,0
19Oct2014 22:34:00,AHU_5_1,0,2.3096,79.4167,0,497.9222,81.811,76.3744,0
19Oct2014 22:39:00,AHU_5_1,0,2.2662,79.4167,0,489.9877,81.721,76.4644,0
19Oct2014 22:44:00,AHU_5_1,0,2.2228,79.4167,0,490.598,81.811,76.4644,0
19Oct2014 22:49:00,AHU_5_1,0,2.3096,79.4167,0,493.0394,81.811,76.4644,0
19Oct2014 22:54:00,AHU_5_1,0,2.2228,79.4167,0,505.2464,81.811,76.3744,0
19Oct2014 22:59:00,AHU_5_1,0,2.2662,79.3267,0,513.7913,81.811,76.3744,0
19Oct2014 23:04:00,AHU_5_1,0,2.2662,79.3267,0,502.805,81.811,76.4644,0
19Oct2014 23:09:00,AHU_5_1,0,2.2662,79.3267,0,542.4778,81.811,76.3744,0
19Oct2014 23:14:00,AHU_5_1,0,2.1794,79.3267,0,489.9877,81.811,76.3744,0
19Oct2014 23:19:00,AHU_5_1,0,2.1794,79.3267,0,490.598,81.721,76.3744,0
19Oct2014 23:24:00,AHU_5_1,0,2.2228,79.3267,0,489.3773,81.811,76.4644,0
19Oct2014 23:29:00,AHU_5_1,0,2.2662,79.3267,0,543.0881,81.901,76.3744,0
19Oct2014 23:34:00,AHU_5_1,0,2.2662,79.2367,0,479.0013,81.811,76.3744,0
19Oct2014 23:39:00,AHU_5_1,0,2.2662,79.2367,0,487.5463,81.901,76.3744,0
19Oct2014 23:44:00,AHU_5_1,0,2.2228,79.2367,0,480.8324,81.811,76.3744,0
19Oct2014 23:49:00,AHU_5_1,0,2.2228,79.2367,0,501.5843,81.901,76.3744,0
19Oct2014 23:54:00,AHU_5_1,0,2.3096,79.3267,0,493.6498,81.811,76.3744,0
19Oct2014 23:59:00,AHU_5_1,0,2.2228,79.2367,0,486.9359,81.811,76.2844,0
20Oct2014 0:04:00,AHU_5_1,0,2.2228,79.2367,0,496.7015,81.811,76.3744,0
20Oct2014 0:09:00,AHU_5_1,0,2.2228,79.2367,0,489.3773,81.811,76.3744,0
