datetime,AHU,CHW_VALVE,CHW_VALVE_POSIT,DIS_AIR_TEMP,DUCT_PRESS_ACTV,MAX_CO2_VAL,MIXED_AIR_TEMP,RTRN_AIR_TEMP,SUPPL_FAN_SP
20Oct2014 0:14:00,AHU_5_1,0,2.2662,79.2367,0,516.8431,81.901,76.3744,0
20Oct2014 0:19:00,AHU_5_1,0,2.2228,79.2367,0,487.5463,81.811,76.3744,0
20Oct2014 0:24:00,AHU_5_1,0,2.2228,79.2367,0,491.8187,81.811,76.3744,0
20Oct2014 0:29:00,AHU_5_1,0,2.2662,79.3267,0,477.1703,81.901,76.3744,0
20Oct2014 0:34:00,AHU_5_1,0,2.353,79.2367,0,496.7015,81.901,76.2844,0
20Oct2014 0:39:00,AHU_5_1,0,2.2228,79.2367,0,482.6635,81.901,76.2844,0
20Oct2014 0:44:00,AHU_5_1,0,2.1794,79.2367,0,493.0394,81.901,76.2844,0
20Oct2014 0:49:00,AHU_5_1,0,2.2662,79.2367,0,494.2601,81.811,76.2844,0
20Oct2014 0:54:00,AHU_5_1,0,2.2228,79.2367,0,489.3773,81.901,76.3744,0
20Oct2014 0:59:00,AHU_5_1,0,2.2662,79.1287,0,487.5463,81.901,76.2844,0
20Oct2014 1:04:00,AHU_5_1,0,2.2662,79.1287,0,489.3773,81.901,76.2844,0
20Oct2014 1:09:00,AHU_5_1,0,2.2662,79.2367,0,489.9877,81.991,76.3744,0
20Oct2014 1:14:00,AHU_5_1,0,2.2228,79.1287,0,502.1946,81.901,76.3744,0
20Oct2014 1:19:00,AHU_5_1,0,2.2228,79.1287,0,495.4808,81.901,76.3744,0
20Oct2014 1:24:00,AHU_5_1,0,2.2662,79.2367,0,489.9877,81.901,76.3744,0
20Oct2014 1:29:00,AHU_5_1,0,2.2228,79.2367,0,518.0638,81.901,76.3744,0
20Oct2014 1:34:00,AHU_5_1,0,2.2662,79.1287,0,532.1018,81.811,76.3744,0
20Oct2014 1:39:00,AHU_5_1,0,2.1794,79.2367,0,491.8187,81.901,76.4644,0
20Oct2014 1:44:00,AHU_5_1,0,2.2228,79.1287,0,500.3636,81.901,76.3744,0
20Oct2014 1:49:00,AHU_5_1,0,2.2228,79.2367,0,510.7396,81.901,76.3744,0
20Oct2014 1:54:00,AHU_5_1,0,2.2662,79.1287,0,497.9222,81.901,76.4644,0
20Oct2014 1:59:00,AHU_5_1,0,2.1794,79.1287,0,497.9222,81.991,76.4644,0
20Oct2014 2:04:00,AHU_5_1,0,2.2228,79.1287,0,495.4808,81.901,76.5545,0
20Oct2014 2:09:00,AHU_5_1,0,2.2228,79.1287,0,491.8187,81.901,76.4644,0
20Oct2014 2:14:00,AHU_5_1,0,2.2228,79.1287,0,495.4808,81.901,76.4644,0
20Oct2014 2:19:00,AHU_5_1,0,2.2228,79.1287,0,506.4671,81.901,76.4644,0
20Oct2014 2:24:00,AHU_5_1,0,2.2662,79.1287,0,499.1429,81.901,76.4644,0
20Oct2014 2:29:00,AHU_5_1,0,2.2228,79.1287,0,520.5052,81.991,76.4644,0
20Oct2014 2:34:00,AHU_5_1,0,2.1794,79.1287,0,521.7259,81.991,76.4644,0
20Oct2014 2:39:00,AHU_5_1,0,2.2228,79.1287,0,535.7639,81.991,76.4644,0
20Oct2014 2:44:00,AHU_5_1,0,2.2662,79.1287,0,574.2161,81.991,76.4644,0
20Oct2014 2:49:00,AHU_5_1,0,2.2228,79.0387,0,543.0881,82.081,76.4644,0
20Oct2014 2:54:00,AHU_5_1,0,2.2228,79.0387,0,551.0227,82.081,76.4644,0
20Oct2014 2:59:00,AHU_5_1,0,2.2228,79.0387,0,535.7639,82.081,76.4644,0
20Oct2014 3:04:00,AHU_5_1,0,2.2228,79.0387,0,552.2434,82.081,76.4644,0
20Oct2014 3:09:00,AHU_5_1,0,2.2228,79.0387,0,556.5159,82.171,76.4644,0
20Oct2014 3:14:00,AHU_5_1,0,2.2662,79.0387,0,552.8538,82.081,76.3744,0
20Oct2014 3:19:00,AHU_5_1,0,2.2662,79.0387,0,475.9496,82.081,76.3744,0
20Oct2014 3:24:00,AHU_5_1,0,2.2228,78.9487,0,459.4702,82.171,76.3744,0
20Oct2014 3:29:00,AHU_5_1,0,2.2228,78.9487,0,456.4185,82.171,76.2844,0
20Oct2014 3:34:00,AHU_5_1,0,2.2228,78.9487,0,452.146,82.171,76.2844,0
20Oct2014 3:39:00,AHU_5_1,0,2.2228,78.9487,0,456.4185,82.171,76.2844,0
20Oct2014 3:44:00,AHU_5_1,0,2.3096,78.9487,0,462.5218,82.171,76.2844,0
20Oct2014 3:49:00,AHU_5_1,0,2.2228,78.9487,0,460.6908,82.171,76.2844,0
20Oct2014 3:54:00,AHU_5_1,0,2.2228,78.9487,0,460.0806,82.261,76.2844,0
20Oct2014 3:59:00,AHU_5_1,0,2.2228,78.9487,0,465.5736,82.171,76.1944,0
20Oct2014 4:04:00,AHU_5_1,0,2.2228,78.9487,0,462.5218,82.171,76.1944,0
20Oct2014 4:09:00,AHU_5_1,0,2.2228,78.9487,0,473.5082,82.171,76.1944,0
20Oct2014 4:14:00,AHU_5_1,0,2.2228,78.8587,0,471.0668,82.171,76.1944,0
20Oct2014 4:19:00,AHU_5_1,0,2.2228,78.9487,0,496.7015,82.261,76.1944,0
20Oct2014 4:24:00,AHU_5_1,0,2.2228,78.9487,0,471.6771,82.261,76.1944,0
20Oct2014 4:29:00,AHU_5_1,0,2.2228,78.8587,0,449.0942,82.261,76.1944,0
20Oct2014 4:34:00,AHU_5_1,0,2.2228,78.8587,0,452.7563,82.261,76.2844,0
20Oct2014 4:39:00,AHU_5_1,0,2.2228,78.8587,0,453.9771,82.261,76.1944,0
20Oct2014 4:44:00,AHU_5_1,0,2.3096,78.8587,0,453.9771,82.171,76.1044,0
20Oct2014 4:49:00,AHU_5_1,0,2.3096,78.8587,0,463.1322,82.261,76.1944,0
20Oct2014 4:54:00,AHU_5_1,0,2.1794,78.8587,0,459.4702,82.261,76.1944,0
20Oct2014 4:59:00,AHU_5_1,0,2.2228,78.8587,0,465.5736,82.261,76.1944,0
20Oct2014 5:04:00,AHU_5_1,0,2.2228,78.8587,0,486.3256,82.261,76.1044,0
20Oct2014 5:09:00,AHU_5_1,0,2.1794,78.8587,0,464.3529,82.261,76.1044,0
20Oct2014 5:14:00,AHU_5_1,0,2.3096,78.8587,0,486.9359,82.261,76.1044,0
20Oct2014 5:19:00,AHU_5_1,0,2.2662,78.8587,0,458.8599,82.369,76.1044,0
20Oct2014 5:24:00,AHU_5_1,0,2.2228,78.8587,0,461.9115,82.261,76.1044,0
20Oct2014 5:29:00,AHU_5_1,0,2.2662,78.8587,0,450.3149,82.369,76.1944,0
20Oct2014 5:34:00,AHU_5_1,0,2.2228,78.8587,0,446.6528,82.369,76.1044,0
20Oct2014 5:39:00,AHU_5_1,0,2.2228,78.7687,0,471.0668,82.261,76.0144,0
20Oct2014 5:44:00,AHU_5_1,0,2.3096,78.8587,0,450.3149,82.261,76.0144,0
20Oct2014 5:49:00,AHU_5_1,0,2.2662,78.8587,0,449.0942,82.369,75.9244,0
20Oct2014 5:54:00,AHU_5_1,0,2.2228,78.7687,0,457.0288,82.369,76.0144,0
20Oct2014 5:59:00,AHU_5_1,0,2.1794,78.8587,0,450.9253,82.369,76.0144,0
20Oct2014 6:04:00,AHU_5_1,0,2.2228,78.8587,0,453.9771,82.369,76.0144,0
20Oct2014 6:09:00,AHU_5_1,0,15.769,78.4987,0.2047,535.1536,78.2106,75.9244,3.685
20Oct2014 6:14:00,AHU_5_1,100,99.695,63.0171,0.2369,575.4368,75.0063,75.2763,19.095
20Oct2014 6:19:00,AHU_5_1,90.92,92.3575,58.5527,0.5139,500.9739,73.6202,75.2763,19.095
20Oct2014 6:24:00,AHU_5_1,62.36,56.9288,56.9145,0.5259,519.8948,71.964,74.8983,17.135
20Oct2014 6:29:00,AHU_5_1,18.86,16.5505,61.919,0.546,571.1643,70.7759,74.4482,17.135
20Oct2014 6:34:00,AHU_5_1,44.52,41.9932,60.0108,0.5339,537.595,70.8659,74.1782,17.135
20Oct2014 6:39:00,AHU_5_1,32.02,34.7425,63.6472,0.5339,549.1916,71.784,73.9982,17.135
20Oct2014 6:44:00,AHU_5_1,31.75,30.7481,61.919,0.5299,553.4641,71.964,73.8002,17.135
20Oct2014 6:49:00,AHU_5_1,44.19,44.0772,61.1989,0.5259,553.4641,72.162,73.8002,17.135
20Oct2014 6:54:00,AHU_5_1,29.715,29.7495,63.2871,0.8069,558.9573,72.252,73.6202,17.935
20Oct2014 6:59:00,AHU_5_1,38.75,37.4778,60.6409,0.5821,556.5159,72.072,73.5302,15.455
20Oct2014 7:04:00,AHU_5_1,35.59,37.2173,63.1071,0.554,568.1126,72.072,73.3501,15.455
20Oct2014 7:09:00,AHU_5_1,32.785,31.7467,61.649,0.5299,558.9573,71.964,73.3501,15.455
20Oct2014 7:14:00,AHU_5_1,47.435,49.5478,61.3789,0.5299,601.6818,71.964,73.2601,15.455
20Oct2014 7:19:00,AHU_5_1,24.305,26.4063,63.6472,0.5339,577.2678,71.964,73.2601,15.455
20Oct2014 7:24:00,AHU_5_1,42.595,38.9974,60.2808,0.5299,573.6057,71.874,73.1701,15.455
20Oct2014 7:29:00,AHU_5_1,14.34,13.0337,67.7516,0.5259,588.8644,71.874,73.1701,15.455
20Oct2014 7:34:00,AHU_5_1,49.325,40.4736,59.7408,0.5219,565.0608,71.874,73.0801,15.455
20Oct2014 7:39:00,AHU_5_1,12.94,19.3727,68.3996,0.5259,555.9055,71.874,73.0801,15.455
20Oct2014 7:44:00,AHU_5_1,36.055,23.7579,61.1989,0.5219,572.385,71.874,73.0801,15.455
20Oct2014 7:49:00,AHU_5_1,15.935,19.6332,68.4896,0.5299,566.8918,71.874,73.0801,15.455
20Oct2014 7:54:00,AHU_5_1,25.125,22.629,64.5653,0.5179,562.009,71.784,72.9721,15.455
20Oct2014 7:59:00,AHU_5_1,40.195,39.2579,62.7471,0.5179,569.3333,71.874,73.0801,15.455
20Oct2014 8:04:00,AHU_5_1,2.68,2.7438,66.6715,0.5259,554.6848,71.784,73.0801,15.455
20Oct2014 8:09:00,AHU_5_1,41.225,39.7355,62.099,0.5219,538.8157,71.784,72.9721,15.455
20Oct2014 8:14:00,AHU_5_1,3.645,3.8726,66.9415,0.5259,560.7883,71.874,73.0801,15.455
20Oct2014 8:19:00,AHU_5_1,42.21,40.8209,62.7471,0.5299,548.5813,71.964,72.9721,15.455
20Oct2014 8:24:00,AHU_5_1,24.585,28.4035,66.5635,0.5299,544.3088,71.874,72.9721,15.455
20Oct2014 8:29:00,AHU_5_1,24.685,22.4119,65.1053,0.5259,559.5676,71.964,73.0801,15.455
20Oct2014 8:34:00,AHU_5_1,39.47,38.7803,63.6472,0.5259,605.9542,71.964,73.0801,15.455
20Oct2014 8:39:00,AHU_5_1,22.035,21.4567,66.9415,0.5219,680.4169,71.964,73.0801,15.455
20Oct2014 8:44:00,AHU_5_1,34.97,31.1388,63.5572,0.5259,747.5554,72.072,73.0801,15.455
20Oct2014 8:49:00,AHU_5_1,32.635,34.1346,65.5734,0.5259,712.7654,71.964,73.0801,15.455
20Oct2014 8:54:00,AHU_5_1,22.985,22.4119,65.5734,0.5219,649.8993,72.162,73.0801,15.455
20Oct2014 8:59:00,AHU_5_1,39.095,39.0408,63.5572,0.5219,585.2024,72.252,73.0801,15.455
20Oct2014 9:04:00,AHU_5_1,23.84,23.1066,66.6715,0.5219,589.4747,72.252,73.0801,15.455
20Oct2014 9:09:00,AHU_5_1,33.7,30.01,64.0072,0.5179,637.6923,72.342,73.0801,15.455
20Oct2014 9:14:00,AHU_5_1,33.75,36.9134,65.1953,0.5139,711.5447,72.432,73.1701,15.455
20Oct2014 9:19:00,AHU_5_1,24.695,24.3223,65.4834,0.4978,675.5341,72.5221,73.1701,15.455
20Oct2014 9:24:00,AHU_5_1,38.58,38.7803,63.9172,0.4858,726.8035,72.8821,73.2601,16.06
20Oct2014 9:29:00,AHU_5_1,27.255,28.664,65.8434,0.6463,732.2966,73.2601,73.2601,16.265
20Oct2014 9:34:00,AHU_5_1,37.36,36.7831,63.9172,0.542,743.283,72.5221,73.2601,16.265
20Oct2014 9:39:00,AHU_5_1,25.76,25.7985,66.3834,0.546,867.7942,72.8821,73.3501,16.265
20Oct2014 9:44:00,AHU_5_1,38.26,38.5198,63.5572,0.5179,921.5051,73.0801,73.3501,16.265
20Oct2014 9:49:00,AHU_5_1,28.135,30.0534,65.9334,0.5219,980.7091,72.8821,73.4402,16.265
20Oct2014 9:54:00,AHU_5_1,30.915,29.185,64.2952,0.5139,997.1886,72.6121,73.4402,16.265
20Oct2014 9:59:00,AHU_5_1,37.825,38.6935,64.5653,0.5179,993.5265,72.7021,73.4402,16.265
20Oct2014 10:04:00,AHU_5_1,24.805,25.6682,66.1134,0.4938,1011.227,72.8821,73.4402,16.265
20Oct2014 10:09:00,AHU_5_1,38.215,39.0408,63.5572,0.4898,1030.148,72.9721,73.5302,16.265
20Oct2014 10:14:00,AHU_5_1,25.335,27.8391,66.4734,0.4938,1017.33,72.432,73.6202,16.265
20Oct2014 10:19:00,AHU_5_1,33.365,31.052,63.9172,0.4898,1039.913,72.342,73.6202,16.265
20Oct2014 10:24:00,AHU_5_1,35.12,37.2607,65.0153,0.4817,1041.134,72.252,73.7102,29.67
20Oct2014 10:29:00,AHU_5_1,27.765,24.8433,65.0153,0.6343,1041.744,72.072,73.7102,17.31
20Oct2014 10:34:00,AHU_5_1,36.965,36.7397,64.4753,0.5379,888.5461,71.964,73.7102,17.145
20Oct2014 10:39:00,AHU_5_1,26.02,25.7985,65.7534,0.4898,806.149,71.874,73.7102,17.145
20Oct2014 10:44:00,AHU_5_1,37.52,37.4778,64.3852,0.4697,914.7913,71.964,73.7102,21.675
20Oct2014 10:49:00,AHU_5_1,25.64,26.3195,65.9334,0.5781,945.9192,71.964,73.7102,19.76
20Oct2014 10:54:00,AHU_5_1,37.43,37.3909,64.2952,0.4978,988.6437,72.072,73.7102,19.76
20Oct2014 10:59:00,AHU_5_1,27.85,28.1864,66.3834,0.4577,1008.175,71.874,73.7102,23.965
20Oct2014 11:04:00,AHU_5_1,36.28,37.0002,63.9172,0.5941,972.1642,71.874,73.7102,21.905
20Oct2014 11:09:00,AHU_5_1,34.22,33.8307,65.6634,0.5098,1031.368,71.964,73.7102,26.205
20Oct2014 11:14:00,AHU_5_1,33.445,34.178,64.5653,0.5861,1052.73,71.874,73.6202,24.43
20Oct2014 11:19:00,AHU_5_1,38.345,39.0408,64.6553,0.7668,1069.82,71.964,73.6202,26.17
20Oct2014 11:24:00,AHU_5_1,30.91,30.6178,66.0234,0.8189,1078.365,72.162,73.5302,29.8
20Oct2014 11:29:00,AHU_5_1,37.145,36.6094,64.4753,0.6423,1082.027,71.874,73.5302,28.72
20Oct2014 11:34:00,AHU_5_1,29.84,30.8783,66.1134,0.7467,1000.851,71.694,73.5302,31.85
20Oct2014 11:39:00,AHU_5_1,39.73,38.7803,64.4753,0.6865,1050.899,71.694,73.5302,32.465
20Oct2014 11:44:00,AHU_5_1,33.605,33.7005,65.1053,0.9715,1050.899,71.604,73.4402,32.465
20Oct2014 11:49:00,AHU_5_1,35.925,35.6108,65.1953,0.7989,1101.558,71.4239,73.4402,29.63
20Oct2014 11:54:00,AHU_5_1,37.65,36.6963,64.9253,0.8109,1002.071,71.4239,73.4402,48.915
20Oct2014 11:59:00,AHU_5_1,37.65,36.7831,65.0153,1.3087,917.2327,71.5139,73.5302,35.235
20Oct2014 12:04:00,AHU_5_1,37.65,36.6963,65.0153,0.8751,880.6116,71.4239,73.4402,50.33
20Oct2014 12:09:00,AHU_5_1,37.65,36.6963,65.0153,0.8832,843.9907,71.3339,73.3501,33.755
20Oct2014 12:14:00,AHU_5_1,37.65,36.6963,64.8353,1.2445,845.8218,71.4239,73.3501,36.94
20Oct2014 12:19:00,AHU_5_1,37.65,36.7397,65.2853,0.8109,833.0044,71.5139,73.3501,50.96
20Oct2014 12:24:00,AHU_5_1,37.65,36.7397,65.1053,0.8751,860.4702,71.3339,73.3501,34.435
20Oct2014 12:29:00,AHU_5_1,37.65,36.8265,64.7453,1.2324,849.4839,71.2439,73.3501,37.38
20Oct2014 12:34:00,AHU_5_1,37.65,36.7397,65.0153,0.7868,789.6696,71.2439,73.4402,51.51
20Oct2014 12:39:00,AHU_5_1,37.65,36.7397,65.3933,0.8912,784.1764,71.4239,73.4402,34.865
20Oct2014 12:44:00,AHU_5_1,37.65,36.7397,64.9253,1.3448,787.8385,71.4239,73.3501,38.09
20Oct2014 12:49:00,AHU_5_1,37.65,36.7831,65.2853,0.7748,783.566,71.604,73.4402,52.055
20Oct2014 12:54:00,AHU_5_1,38.945,38.7369,64.6553,0.8751,738.4002,71.5139,73.4402,35.49
20Oct2014 12:59:00,AHU_5_1,53.2,53.2818,60.5509,1.3448,729.8552,71.5139,73.4402,38.35
20Oct2014 13:04:00,AHU_5_1,22.45,24.5394,67.0315,0.7828,730.4656,71.5139,73.5302,51.525
20Oct2014 13:09:00,AHU_5_1,37.56,34.2215,65.0153,0.8711,748.1658,71.604,73.4402,35.315
20Oct2014 13:14:00,AHU_5_1,34.16,31.5296,64.1152,1.377,752.4382,71.1539,73.5302,38.435
20Oct2014 13:19:00,AHU_5_1,39.795,39.5184,64.8353,0.7828,770.7488,71.604,73.4402,52.2
20Oct2014 13:24:00,AHU_5_1,54.245,51.9792,60.9109,0.8872,761.5935,71.2439,73.5302,35.48
20Oct2014 13:29:00,AHU_5_1,22.985,27.2312,66.9415,1.3529,735.3484,71.5139,73.4402,37.675
20Oct2014 13:34:00,AHU_5_1,38.375,34.2215,64.2952,0.7828,715.2068,71.1539,73.5302,52.235
20Oct2014 13:39:00,AHU_5_1,57.74,55.9302,60.9109,0.8992,718.8689,71.604,73.5302,35.32
20Oct2014 13:44:00,AHU_5_1,59.97,61.4008,58.3726,1.385,823.8491,71.0639,73.5302,38.02
20Oct2014 13:49:00,AHU_5_1,42.335,45.9442,62.5491,0.7547,833.6147,71.604,73.5302,50.755
20Oct2014 13:54:00,AHU_5_1,43.505,43.7733,61.3789,1.5175,843.9907,71.0639,73.3501,33.52
20Oct2014 13:59:00,AHU_5_1,40.475,41.2985,62.8371,0.8069,831.1733,71.1539,73.4402,52.51
20Oct2014 14:04:00,AHU_5_1,39.29,41.1683,65.1053,0.8751,836.0562,71.4239,73.3501,34.585
20Oct2014 14:09:00,AHU_5_1,46.31,46.9428,60.9109,1.3408,856.8081,71.0639,73.4402,36.055
20Oct2014 14:14:00,AHU_5_1,27.27,36.6094,66.6715,0.7868,796.3834,71.5139,73.4402,53.63
20Oct2014 14:19:00,AHU_5_1,49.215,47.377,61.1989,0.9153,749.3865,71.0639,73.5302,35.65
20Oct2014 14:24:00,AHU_5_1,43.575,45.9442,62.009,1.3529,771.3591,71.2439,73.5302,35.925
20Oct2014 14:29:00,AHU_5_1,42.74,40.9512,61.829,0.7748,758.5417,71.2439,73.5302,53.25
20Oct2014 14:34:00,AHU_5_1,42.46,42.4708,62.8371,0.8792,762.8142,71.4239,73.5302,34.21
20Oct2014 14:39:00,AHU_5_1,45.94,45.3798,62.8371,1.3489,773.1901,71.4239,73.5302,35.875
20Oct2014 14:44:00,AHU_5_1,41.84,41.6024,61.3789,0.7748,805.5387,71.0639,73.6202,53.325
20Oct2014 14:49:00,AHU_5_1,40.24,41.6024,61.739,0.8832,822.0181,71.1539,73.5302,34.2
20Oct2014 14:54:00,AHU_5_1,59.355,60.3588,62.7471,1.4211,799.4352,71.5139,73.4402,35.865
20Oct2014 14:59:00,AHU_5_1,53.355,52.6305,57.9226,0.8631,787.2282,70.9559,73.5302,52.965
20Oct2014 15:04:00,AHU_5_1,42.295,45.1193,59.3627,0.8631,783.566,71.3339,73.5302,33.755
20Oct2014 15:09:00,AHU_5_1,42.91,43.7733,62.7471,1.3448,1039.913,70.9559,73.4402,35.795
20Oct2014 15:14:00,AHU_5_1,39.46,39.3447,61.4689,0.8711,1138.179,71.2439,73.5302,53.59
20Oct2014 15:19:00,AHU_5_1,47.47,47.0296,62.7471,0.8792,1176.021,70.9559,73.5302,34.685
20Oct2014 15:24:00,AHU_5_1,41.82,42.1235,61.829,1.3408,1183.956,70.8659,73.4402,36.695
20Oct2014 15:29:00,AHU_5_1,42.83,42.601,61.559,0.8671,1221.797,70.9559,73.5302,54.305
20Oct2014 15:34:00,AHU_5_1,44.135,43.6865,62.459,0.8711,1099.727,70.8659,73.6202,35.35
20Oct2014 15:39:00,AHU_5_1,61.115,62.2257,61.919,1.4051,983.1505,71.0639,73.5302,37.19
20Oct2014 15:44:00,AHU_5_1,53.58,53.2383,57.8326,0.7828,779.2936,71.0639,73.5302,54.205
20Oct2014 15:49:00,AHU_5_1,57.225,56.842,59.0927,0.8751,811.6422,70.7759,73.4402,34.7
20Oct2014 15:54:00,AHU_5_1,55.435,56.7986,59.1827,1.4171,787.2282,70.9559,73.4402,36.09
20Oct2014 15:59:00,AHU_5_1,52.57,53.5423,58.3726,0.7868,800.0455,70.5959,73.4402,53.195
20Oct2014 16:04:00,AHU_5_1,53.565,53.5423,59.2727,0.8912,805.5387,70.9559,73.3501,33.925
20Oct2014 16:09:00,AHU_5_1,53.565,53.4988,59.1827,1.3489,764.6453,70.7759,73.2601,35.365
20Oct2014 16:14:00,AHU_5_1,53.565,53.5423,58.5527,0.7628,800.0455,70.6859,73.3501,52.765
20Oct2014 16:19:00,AHU_5_1,51.775,52.6305,58.9127,0.8872,761.5935,70.7759,73.2601,33.635
20Oct2014 16:24:00,AHU_5_1,51.775,52.6305,59.2727,1.401,768.3074,70.7759,73.2601,35.065
20Oct2014 16:29:00,AHU_5_1,51.775,52.5871,58.7327,0.8631,750.6072,70.6859,73.2601,53.03
20Oct2014 16:34:00,AHU_5_1,30.135,29.7929,59.0027,0.8751,765.866,70.7759,73.1701,33.56
20Oct2014 16:39:00,AHU_5_1,48.435,47.6809,63.6472,1.4091,812.2526,70.6859,73.1701,36.36
20Oct2014 16:44:00,AHU_5_1,36.52,37.087,60.9109,0.7828,775.6315,70.7759,73.1701,53.495
20Oct2014 16:49:00,AHU_5_1,47.18,48.9834,62.7471,1.2646,772.5798,70.7759,73.2601,34.64
20Oct2014 16:54:00,AHU_5_1,41.43,39.3013,61.559,0.9273,765.866,70.9559,73.2601,36.015
20Oct2014 16:59:00,AHU_5_1,44.265,45.8139,62.459,0.8912,761.5935,70.9559,73.2601,36.965
20Oct2014 17:04:00,AHU_5_1,43.305,42.9918,61.919,1.2324,755.49,70.9559,73.2601,54.355
20Oct2014 17:09:00,AHU_5_1,42.145,43.0352,61.649,0.8912,744.5037,70.8659,73.2601,35.02
20Oct2014 17:14:00,AHU_5_1,42.145,42.9918,62.009,0.8912,757.321,70.8659,73.2601,36.945
20Oct2014 17:19:00,AHU_5_1,40.365,40.1697,61.559,1.2565,739.0105,70.7759,73.1701,54.545
20Oct2014 17:24:00,AHU_5_1,41.49,41.2117,62.009,0.8872,743.283,70.7759,73.2601,35.145
20Oct2014 17:29:00,AHU_5_1,45.265,44.3812,62.8371,0.8992,713.9861,70.7759,73.0801,36.775
20Oct2014 17:34:00,AHU_5_1,44.375,44.3812,61.739,1.2324,721.9207,70.5959,73.1701,32.04
20Oct2014 17:39:00,AHU_5_1,43.845,43.3826,61.649,0.8952,714.5964,70.9559,73.1701,56.46
20Oct2014 17:44:00,AHU_5_1,38.675,39.2579,61.739,0.9073,699.948,70.5959,73.0801,35.275
20Oct2014 17:49:00,AHU_5_1,42.36,41.4722,62.099,1.2525,679.1962,70.6859,73.1701,30.68
20Oct2014 17:54:00,AHU_5_1,45.21,44.6417,62.099,0.8832,674.3134,70.5959,72.9721,55.38
20Oct2014 17:59:00,AHU_5_1,36.295,39.8657,62.5491,0.8711,696.8962,70.5959,73.0801,34.41
20Oct2014 18:04:00,AHU_5_1,34.24,29.1416,64.7453,1.2525,660.8856,70.4159,72.9721,30.08
20Oct2014 18:09:00,AHU_5_1,28.28,29.4021,63.0171,0.8069,631.589,70.4159,73.0801,55.165
20Oct2014 18:14:00,AHU_5_1,33.89,32.0072,66.6715,0.9193,638.3026,70.6859,73.0801,34.355
20Oct2014 18:19:00,AHU_5_1,34.285,34.0478,64.7453,1.2324,631.589,70.5959,73.0801,29.315
20Oct2014 18:24:00,AHU_5_1,31.775,31.0086,65.1953,0.835,625.4855,70.5959,73.0801,54.885
20Oct2014 18:29:00,AHU_5_1,36.59,36.3489,65.1953,1.12,653.5614,70.8659,73.1701,30.175
20Oct2014 18:34:00,AHU_5_1,0,2.2228,64.4753,0,606.5646,70.5058,73.0801,0
20Oct2014 18:39:00,AHU_5_1,0,2.1794,65.4834,0,624.2648,69.5878,72.9721,0
20Oct2014 18:44:00,AHU_5_1,0,2.2228,65.7534,0,681.6374,69.0477,73.0801,0
20Oct2014 18:49:00,AHU_5_1,0,2.2662,66.0234,0,684.6892,68.7597,73.1701,0
20Oct2014 18:54:00,AHU_5_1,0,2.2662,66.2934,0,652.9511,68.4896,73.2601,0
20Oct2014 18:59:00,AHU_5_1,0,2.2662,66.6715,0,656.0028,68.3096,73.3501,0
20Oct2014 19:04:00,AHU_5_1,0,2.1359,66.7615,0,658.4442,68.1296,73.3501,0
20Oct2014 19:09:00,AHU_5_1,0,2.2662,67.0315,0,660.2753,68.2196,73.3501,0
20Oct2014 19:14:00,AHU_5_1,0,2.2228,67.3915,0,648.6786,68.1296,73.3501,0
20Oct2014 19:19:00,AHU_5_1,0,2.2662,67.6616,0,641.3544,68.1296,73.4402,0
20Oct2014 19:24:00,AHU_5_1,0,2.2662,67.8596,0,648.0682,68.0396,73.4402,0
20Oct2014 19:29:00,AHU_5_1,0,2.1794,68.1296,0,637.6923,68.0396,73.5302,0
20Oct2014 19:34:00,AHU_5_1,0,2.2228,68.3096,0,632.8097,68.0396,73.5302,0
20Oct2014 19:39:00,AHU_5_1,0,2.2662,68.4896,0,626.0958,68.1296,73.5302,0
20Oct2014 19:44:00,AHU_5_1,0,2.2662,68.6697,0,629.7579,68.2196,73.5302,0
20Oct2014 19:49:00,AHU_5_1,0,2.2228,68.8497,0,612.0577,68.1296,73.6202,0
20Oct2014 19:54:00,AHU_5_1,0,2.2228,69.1377,0,635.8612,68.2196,73.6202,0
20Oct2014 19:59:00,AHU_5_1,0,2.2662,69.3177,0,627.9269,68.3096,73.6202,0
20Oct2014 20:04:00,AHU_5_1,0,2.3096,69.4077,0,618.7716,68.3096,73.6202,0
20Oct2014 20:09:00,AHU_5_1,0,2.2228,69.5878,0,624.8751,68.3996,73.6202,0
20Oct2014 20:14:00,AHU_5_1,0,2.2228,69.7678,0,612.0577,68.3996,73.7102,0
20Oct2014 20:19:00,AHU_5_1,0,2.2228,69.9478,0,599.8507,68.4896,73.7102,0
20Oct2014 20:24:00,AHU_5_1,0,2.2228,70.1458,0,598.0196,68.5797,73.7102,0
20Oct2014 20:29:00,AHU_5_1,0,2.2662,70.2358,0,597.4093,68.5797,73.8002,0
20Oct2014 20:34:00,AHU_5_1,0,2.2662,70.4159,0,599.2404,68.6697,73.7102,0
20Oct2014 20:39:00,AHU_5_1,0,2.1794,70.6859,0,604.1232,68.6697,73.8002,0
20Oct2014 20:44:00,AHU_5_1,0,2.2228,70.6859,0,587.0335,68.8497,73.8002,0
20Oct2014 20:49:00,AHU_5_1,0,2.2228,70.8659,0,588.8644,68.8497,73.7102,0
20Oct2014 20:54:00,AHU_5_1,0,2.2662,71.0639,0,594.3575,68.9577,73.8002,0
20Oct2014 20:59:00,AHU_5_1,0,2.3096,71.0639,0,582.761,69.0477,73.8902,0
20Oct2014 21:04:00,AHU_5_1,0,2.1794,71.2439,0,583.9817,69.1377,73.8902,0
20Oct2014 21:09:00,AHU_5_1,0,2.2228,71.3339,0,592.5265,69.1377,73.8902,0
20Oct2014 21:14:00,AHU_5_1,0,2.2228,71.5139,0,574.2161,69.3177,73.8902,0
20Oct2014 21:19:00,AHU_5_1,0,2.2662,71.604,0,566.8918,69.4077,73.8902,0
20Oct2014 21:24:00,AHU_5_1,0,2.2228,71.604,0,579.0989,69.4077,73.8902,0
20Oct2014 21:29:00,AHU_5_1,0,2.2662,71.784,0,579.0989,69.4978,73.8902,0
20Oct2014 21:34:00,AHU_5_1,0,2.2662,71.874,0,632.8097,69.5878,73.9982,0
28Oct2014 13:24:00,AHU_5_1,46.82,46.4652,64.1152,1.3729,1341.426,71.784,73.8002,32.68
28Oct2014 13:29:00,AHU_5_1,37.09,39.6487,60.9109,0.831,1351.192,71.784,73.8002,52.495
28Oct2014 13:34:00,AHU_5_1,49.315,44.4246,63.2871,0.8149,1357.906,71.5139,73.8902,28.425
28Oct2014 13:39:00,AHU_5_1,59.165,61.4442,61.4689,1.1361,1353.023,71.4239,73.8902,32.44
28Oct2014 13:44:00,AHU_5_1,30.44,29.7495,58.1926,0.843,1244.38,71.1539,73.8902,53.325
28Oct2014 13:49:00,AHU_5_1,47.265,42.7313,62.9271,0.823,998.4093,71.2439,73.8902,28.59
28Oct2014 13:54:00,AHU_5_1,59.765,63.0507,61.2889,1.1481,892.2083,71.2439,73.8902,32.335
28Oct2014 13:59:00,AHU_5_1,53.565,53.2383,58.5527,0.8149,851.3149,71.1539,73.8902,30.565
28Oct2014 14:04:00,AHU_5_1,28.775,28.1864,58.8227,0.7507,854.977,70.9559,73.8902,28.145
28Oct2014 14:09:00,AHU_5_1,41.4,43.4694,63.3771,1.1481,862.3013,70.6859,73.8902,32.18
28Oct2014 14:14:00,AHU_5_1,87.06,81.6334,62.8371,0.823,854.3667,71.2439,73.8902,30.65
28Oct2014 14:19:00,AHU_5_1,28.51,19.3727,57.2745,0.839,890.3772,70.9559,73.8902,29.17
28Oct2014 14:24:00,AHU_5_1,45.91,49.2005,60.7309,1.1401,950.802,70.2358,73.8002,32.115
28Oct2014 14:29:00,AHU_5_1,29.63,27.4483,60.8209,0.7949,984.3712,70.6859,73.8902,53.23
28Oct2014 14:34:00,AHU_5_1,63.5,59.1865,63.8272,0.7226,980.7091,70.8659,73.8902,28.575
28Oct2014 14:39:00,AHU_5_1,81.625,74.4261,58.8227,0.8671,1011.227,71.1539,73.8902,32.49
28Oct2014 14:44:00,AHU_5_1,44.135,43.4694,54.2862,0.7989,996.5783,70.2358,73.8002,51.93
28Oct2014 14:49:00,AHU_5_1,40.98,42.4708,59.2727,0.7266,906.8567,70.4159,73.8002,27.435
28Oct2014 14:54:00,AHU_5_1,56.125,62.6165,60.1008,1.1281,861.6909,70.5058,73.8002,31.46
28Oct2014 14:59:00,AHU_5_1,52.32,51.3714,58.1926,0.7989,870.846,70.0558,73.8002,29.915
28Oct2014 15:04:00,AHU_5_1,45.24,42.601,58.4626,0.7387,852.5356,70.2358,73.8002,34.365
28Oct2014 15:09:00,AHU_5_1,46.765,56.4078,59.4528,1.1481,882.4426,70.4159,73.7102,31.7
28Oct2014 15:14:00,AHU_5_1,55.725,53.3686,59.9208,0.8149,918.4534,70.4159,73.7102,29.485
28Oct2014 15:19:00,AHU_5_1,49.105,47.5506,58.6427,0.7346,995.3575,70.2358,73.8002,28.17
28Oct2014 15:24:00,AHU_5_1,46.6,50.3728,59.0927,1.1522,972.7745,70.4159,73.7102,31.09
28Oct2014 15:29:00,AHU_5_1,64.485,64.5703,60.0108,0.8109,985.5919,70.6859,73.8002,30.465
28Oct2014 15:34:00,AHU_5_1,50.825,50.3294,57.1845,0.8511,951.4123,69.9478,73.8002,47.62
28Oct2014 15:39:00,AHU_5_1,47.69,46.4218,58.8227,0.7427,893.429,70.3258,73.6202,34.585
28Oct2014 15:44:00,AHU_5_1,28.785,41.6893,59.4528,1.112,879.3909,70.6859,73.6202,32.115
28Oct2014 15:49:00,AHU_5_1,59.47,58.0143,63.4671,0.8109,890.9876,70.2358,73.7102,31.29
28Oct2014 15:54:00,AHU_5_1,48.08,48.0282,57.7246,0.7748,941.0364,70.1458,73.7102,49.03
28Oct2014 15:59:00,AHU_5_1,49.725,49.5478,59.3627,0.7065,967.2814,70.5058,73.7102,35.605
28Oct2014 16:04:00,AHU_5_1,67.3,64.0493,60.3708,0.847,1011.837,70.6859,73.7102,33.18
28Oct2014 16:09:00,AHU_5_1,30.395,32.4848,56.9145,0.843,1013.058,69.8578,73.7102,49.49
28Oct2014 16:14:00,AHU_5_1,43.43,36.3923,63.5572,0.7106,1042.355,70.1458,73.7102,36.065
28Oct2014 16:19:00,AHU_5_1,39.775,46.3784,61.829,1.1281,1038.692,70.2358,73.7102,33.285
28Oct2014 16:24:00,AHU_5_1,40.245,37.7817,61.919,0.835,987.423,69.9478,73.8002,32.155
28Oct2014 16:29:00,AHU_5_1,41.105,40.2999,61.3789,0.835,1007.564,70.1458,73.8002,50.345
28Oct2014 16:34:00,AHU_5_1,44.545,51.1977,62.369,1.1361,982.5402,70.5058,73.8002,34.705
28Oct2014 16:39:00,AHU_5_1,40.465,38.1725,61.559,0.835,973.3849,70.2358,73.8002,32.94
28Oct2014 16:44:00,AHU_5_1,41.345,41.1683,61.3789,0.823,981.3195,70.1458,73.7102,50.895
28Oct2014 16:49:00,AHU_5_1,42.91,44.8153,62.279,1.1843,955.0745,70.5058,73.8002,37.06
28Oct2014 16:54:00,AHU_5_1,49.1,45.5969,62.5491,0.847,859.2495,70.5959,73.7102,33.935
28Oct2014 16:59:00,AHU_5_1,36.86,39.1711,60.5509,0.843,847.0425,70.2358,73.8002,50.925
28Oct2014 17:04:00,AHU_5_1,42.05,37.6949,62.9271,0.7507,843.9907,70.4159,73.7102,38.69
28Oct2014 17:09:00,AHU_5_1,44.3,47.8546,62.189,0.7427,860.4702,70.8659,73.7102,36.875
28Oct2014 17:14:00,AHU_5_1,35.095,35.8279,62.189,1.108,847.6528,70.3258,73.7102,33.975
28Oct2014 17:19:00,AHU_5_1,45.42,45.2495,62.189,0.823,837.8872,70.3258,73.6202,33.1
28Oct2014 17:24:00,AHU_5_1,36.415,34.6991,61.829,0.7547,826.9009,70.5959,73.6202,37.92
28Oct2014 17:29:00,AHU_5_1,42.355,44.5114,62.7471,1.1481,862.3013,70.5058,73.6202,34.665
28Oct2014 17:34:00,AHU_5_1,36.505,35.4806,61.1989,0.839,813.4733,70.3258,73.6202,32.905
28Oct2014 17:39:00,AHU_5_1,58,63.5283,62.7471,0.7507,814.0836,70.5058,73.5302,50.595
28Oct2014 17:44:00,AHU_5_1,50.78,46.3349,62.5491,0.8551,828.1216,70.2358,73.5302,42.415
28Oct2014 17:49:00,AHU_5_1,40.71,40.4302,61.1989,1.1803,795.7731,69.7678,73.5302,37.185
28Oct2014 17:54:00,AHU_5_1,40.71,40.3868,61.649,0.8671,781.735,69.9478,73.4402,49.05
28Oct2014 17:59:00,AHU_5_1,40.71,40.4302,62.009,0.8711,782.3453,70.1458,73.4402,32.335
28Oct2014 18:04:00,AHU_5_1,40.71,40.4302,61.919,1.2686,745.114,70.1458,73.3501,34.71
28Oct2014 18:09:00,AHU_5_1,34.135,46.2481,61.4689,0.8912,721.9207,70.0558,73.3501,47.27
28Oct2014 18:14:00,AHU_5_1,17.355,19.7634,62.7471,0.8912,724.9724,70.0558,73.3501,30.28
28Oct2014 18:19:00,AHU_5_1,33.36,29.8363,67.3015,1.2726,721.9207,69.6778,73.3501,33.055
28Oct2014 18:24:00,AHU_5_1,23.815,26.8405,63.6472,0.8631,718.8689,69.0477,73.3501,45.695
28Oct2014 18:29:00,AHU_5_1,33.095,32.9189,65.7534,0.8631,699.3377,69.0477,73.3501,29.01
28Oct2014 18:34:00,AHU_5_1,0,2.2662,65.1053,0,710.9343,70.4159,73.4402,32.75
28Oct2014 18:39:00,AHU_5_1,0,2.2228,65.5734,0,695.6755,70.4159,73.3501,0
28Oct2014 18:44:00,AHU_5_1,0,2.2662,65.7534,0,725.5828,69.5878,73.3501,0
28Oct2014 18:49:00,AHU_5_1,0,2.2228,65.9334,0,756.7107,69.3177,73.3501,0
28Oct2014 18:54:00,AHU_5_1,0,2.2228,66.1134,0,770.1384,69.1377,73.4402,0
28Oct2014 18:59:00,AHU_5_1,0,2.3096,66.2934,0,783.566,69.0477,73.4402,0
28Oct2014 19:04:00,AHU_5_1,0,2.2228,66.4734,0,787.8385,69.0477,73.5302,0
28Oct2014 19:09:00,AHU_5_1,0,2.2662,66.7615,0,772.5798,68.9577,73.5302,0
28Oct2014 19:14:00,AHU_5_1,0,2.2662,66.9415,0,801.8766,68.9577,73.5302,0
28Oct2014 19:19:00,AHU_5_1,0,2.2228,67.2115,0,768.9177,68.9577,73.6202,0
28Oct2014 19:24:00,AHU_5_1,0,2.2228,67.4815,0,770.1384,68.9577,73.6202,0
28Oct2014 19:29:00,AHU_5_1,0,2.2662,67.6616,0,760.3728,68.9577,73.6202,0
28Oct2014 19:34:00,AHU_5_1,0,2.2228,67.9496,0,758.5417,69.0477,73.6202,0
28Oct2014 19:39:00,AHU_5_1,0,2.2662,68.1296,0,749.3865,68.9577,73.6202,0
28Oct2014 19:44:00,AHU_5_1,0,2.2228,68.3096,0,751.8279,69.0477,73.6202,0
28Oct2014 19:49:00,AHU_5_1,0,2.2662,68.5797,0,756.1003,69.2277,73.7102,0
28Oct2014 19:54:00,AHU_5_1,0,2.2228,68.7597,0,751.2175,69.1377,73.7102,0
28Oct2014 19:59:00,AHU_5_1,0,2.2662,68.9577,0,764.0349,69.2277,73.6202,0
28Oct2014 20:04:00,AHU_5_1,0,2.2228,69.0477,0,763.4246,69.2277,73.7102,0
28Oct2014 20:09:00,AHU_5_1,0,2.2228,69.2277,0,771.3591,69.3177,73.8002,0
28Oct2014 20:14:00,AHU_5_1,0,2.3096,69.4077,0,746.9451,69.4077,73.8002,0
28Oct2014 20:19:00,AHU_5_1,0,2.1794,69.4978,0,754.8796,69.3177,73.8002,0
28Oct2014 20:24:00,AHU_5_1,0,2.2228,69.6778,0,763.4246,69.4077,73.8002,0
28Oct2014 20:29:00,AHU_5_1,0,2.2662,69.8578,0,762.8142,69.4978,73.8002,0
28Oct2014 20:34:00,AHU_5_1,0,2.2228,70.0558,0,757.321,69.4978,73.8002,0
28Oct2014 20:39:00,AHU_5_1,0,2.2662,70.2358,0,754.8796,69.5878,73.8902,0
28Oct2014 20:44:00,AHU_5_1,0,2.1794,70.3258,0,753.0486,69.6778,73.8902,0
28Oct2014 20:49:00,AHU_5_1,0,2.1794,70.5058,0,756.1003,69.6778,73.9982,0
28Oct2014 20:54:00,AHU_5_1,0,2.2662,70.5959,0,778.6832,69.7678,73.8902,0
28Oct2014 20:59:00,AHU_5_1,0,2.2662,70.6859,0,760.3728,69.8578,73.8902,0
28Oct2014 21:04:00,AHU_5_1,0,2.2228,70.8659,0,745.114,69.8578,73.8902,0
28Oct2014 21:09:00,AHU_5_1,0,2.2662,70.9559,0,746.3347,69.9478,73.9982,0
28Oct2014 21:14:00,AHU_5_1,0,2.2228,71.0639,0,753.0486,70.0558,73.9982,0
28Oct2014 21:19:00,AHU_5_1,0,2.2662,71.2439,0,749.9968,70.1458,73.9982,0
28Oct2014 21:24:00,AHU_5_1,0,2.2662,71.3339,0,757.321,70.2358,74.0882,0
28Oct2014 21:29:00,AHU_5_1,0,2.2228,71.5139,0,756.7107,70.2358,74.0882,0
28Oct2014 21:34:00,AHU_5_1,0,2.3096,71.604,0,753.0486,70.2358,74.1782,0
28Oct2014 21:39:00,AHU_5_1,0,2.2662,71.694,0,745.7244,70.4159,74.1782,0
28Oct2014 21:44:00,AHU_5_1,0,2.2228,71.784,0,749.9968,70.5058,74.0882,0
28Oct2014 21:49:00,AHU_5_1,0,2.2662,71.964,0,741.4519,70.5959,74.1782,0
28Oct2014 21:54:00,AHU_5_1,0,2.1794,71.964,0,760.9832,70.5959,74.1782,0
28Oct2014 21:59:00,AHU_5_1,0,2.2662,72.162,0,746.3347,70.6859,74.1782,0
28Oct2014 22:04:00,AHU_5_1,0,2.2228,72.162,0,753.6589,70.6859,74.1782,0
28Oct2014 22:09:00,AHU_5_1,0,2.2662,72.252,0,754.2693,70.7759,74.2682,0
28Oct2014 22:14:00,AHU_5_1,0,2.2228,72.432,0,737.1794,70.8659,74.2682,0
28Oct2014 22:19:00,AHU_5_1,0,2.2662,72.432,0,734.1277,70.9559,74.2682,0
28Oct2014 22:24:00,AHU_5_1,0,2.2228,72.5221,0,754.8796,71.0639,74.2682,0
28Oct2014 22:29:00,AHU_5_1,0,2.2662,72.6121,0,749.9968,71.0639,74.3582,0
28Oct2014 22:34:00,AHU_5_1,0,2.2662,72.7021,0,735.9587,71.1539,74.3582,0
28Oct2014 22:39:00,AHU_5_1,0,2.2228,72.7921,0,740.8415,71.2439,74.3582,0
28Oct2014 22:44:00,AHU_5_1,0,2.2662,72.7921,0,743.283,71.3339,74.3582,0
28Oct2014 22:49:00,AHU_5_1,0,2.2228,72.8821,0,738.4002,71.3339,74.3582,0
28Oct2014 22:54:00,AHU_5_1,0,2.2228,72.9721,0,747.5554,71.4239,74.3582,0
28Oct2014 22:59:00,AHU_5_1,0,2.2662,73.0801,0,741.4519,71.5139,74.3582,0
28Oct2014 23:04:00,AHU_5_1,0,2.2228,73.1701,0,741.4519,71.604,74.4482,0
28Oct2014 23:09:00,AHU_5_1,0,2.2662,73.1701,0,727.4138,71.694,74.4482,0
28Oct2014 23:14:00,AHU_5_1,0,2.2228,73.2601,0,733.5173,71.694,74.4482,0
28Oct2014 23:19:00,AHU_5_1,0,2.2228,73.3501,0,730.4656,71.784,74.4482,0
28Oct2014 23:24:00,AHU_5_1,0,2.2228,73.3501,0,764.0349,71.874,74.5383,0
28Oct2014 23:29:00,AHU_5_1,0,2.2228,73.4402,0,740.2312,71.964,74.5383,0
28Oct2014 23:34:00,AHU_5_1,0,2.2662,73.5302,0,727.4138,72.072,74.5383,0
28Oct2014 23:39:00,AHU_5_1,0,2.2662,73.5302,0,737.7898,72.072,74.5383,0
28Oct2014 23:44:00,AHU_5_1,0,2.2228,73.6202,0,739.6209,72.162,74.5383,0
28Oct2014 23:49:00,AHU_5_1,0,2.2228,73.7102,0,731.0759,72.252,74.5383,0
28Oct2014 23:54:00,AHU_5_1,0,2.2662,73.8002,0,731.6863,72.252,74.4482,0
28Oct2014 23:59:00,AHU_5_1,0,2.2662,73.8002,0,762.8142,72.432,74.5383,0
29Oct2014 0:04:00,AHU_5_1,0,2.2228,73.8902,0,749.3865,72.432,74.5383,0
29Oct2014 0:09:00,AHU_5_1,0,2.2228,73.8902,0,718.2585,72.5221,74.5383,0
29Oct2014 0:14:00,AHU_5_1,0,2.2228,73.9982,0,734.1277,72.6121,74.5383,0
29Oct2014 0:19:00,AHU_5_1,0,2.2662,73.9982,0,728.6345,72.6121,74.6283,0
29Oct2014 0:24:00,AHU_5_1,0,2.2662,74.0882,0,734.738,72.7021,74.6283,0
29Oct2014 0:29:00,AHU_5_1,0,2.1794,74.0882,0,730.4656,72.7921,74.6283,0
29Oct2014 0:34:00,AHU_5_1,0,2.2662,74.1782,0,718.2585,72.8821,74.6283,0
29Oct2014 0:39:00,AHU_5_1,0,2.3096,74.1782,0,717.6482,72.9721,74.6283,0
29Oct2014 0:44:00,AHU_5_1,0,2.2228,74.2682,0,716.4275,72.9721,74.5383,0
29Oct2014 0:49:00,AHU_5_1,0,2.2662,74.2682,0,724.9724,72.9721,74.6283,0
29Oct2014 0:54:00,AHU_5_1,0,2.2228,74.3582,0,721.9207,73.1701,74.6283,0
29Oct2014 0:59:00,AHU_5_1,0,2.2228,74.4482,0,727.4138,73.2601,74.6283,0
29Oct2014 1:04:00,AHU_5_1,0,2.2228,74.3582,0,748.7761,73.3501,74.6283,0
29Oct2014 1:09:00,AHU_5_1,0,2.2228,74.4482,0,733.5173,73.3501,74.7183,0
29Oct2014 1:14:00,AHU_5_1,0,2.2662,74.5383,0,716.4275,73.4402,74.7183,0
29Oct2014 1:19:00,AHU_5_1,0,2.1794,74.5383,0,723.1414,73.4402,74.6283,0
29Oct2014 1:24:00,AHU_5_1,0,2.1794,74.5383,0,710.324,73.5302,74.6283,0
29Oct2014 1:29:00,AHU_5_1,0,2.2662,74.6283,0,715.8171,73.5302,74.7183,0
29Oct2014 1:34:00,AHU_5_1,0,2.2228,74.6283,0,728.0242,73.6202,74.7183,0
29Oct2014 1:39:00,AHU_5_1,0,2.2662,74.6283,0,717.6482,73.7102,74.7183,0
29Oct2014 1:44:00,AHU_5_1,0,2.3096,74.7183,0,729.8552,73.7102,74.6283,0
29Oct2014 1:49:00,AHU_5_1,0,2.3096,74.8083,0,725.5828,73.8002,74.7183,0
29Oct2014 1:54:00,AHU_5_1,0,2.3096,74.8083,0,710.324,73.8902,74.6283,0
29Oct2014 1:59:00,AHU_5_1,0,2.2228,74.8083,0,707.8826,73.8902,74.7183,0
29Oct2014 2:04:00,AHU_5_1,0,2.2228,74.8983,0,729.8552,73.9982,74.7183,0
29Oct2014 2:09:00,AHU_5_1,0,2.2662,75.0063,0,718.2585,74.0882,74.6283,0
29Oct2014 2:14:00,AHU_5_1,0,2.2228,74.8983,0,749.3865,74.0882,74.7183,0
29Oct2014 2:19:00,AHU_5_1,0,2.2228,75.0063,0,725.5828,74.1782,74.7183,0
29Oct2014 2:24:00,AHU_5_1,0,2.2662,75.0063,0,710.9343,74.2682,74.7183,0
29Oct2014 2:29:00,AHU_5_1,0,2.2662,75.0063,0,734.1277,74.2682,74.7183,0
29Oct2014 2:34:00,AHU_5_1,0,2.3096,75.0963,0,758.5417,74.3582,74.7183,0
29Oct2014 2:39:00,AHU_5_1,0,2.1794,75.0963,0,717.0378,74.4482,74.8083,0
29Oct2014 2:44:00,AHU_5_1,0,2.2662,75.1863,0,718.2585,74.4482,74.8083,0
29Oct2014 2:49:00,AHU_5_1,0,2.2228,75.0963,0,717.6482,74.5383,74.8083,0
29Oct2014 2:54:00,AHU_5_1,0,2.2228,75.1863,0,717.0378,74.5383,74.8083,0
29Oct2014 2:59:00,AHU_5_1,0,2.2228,75.2763,0,721.3103,74.6283,74.8083,0
29Oct2014 3:04:00,AHU_5_1,0,2.2228,75.1863,0,715.2068,74.7183,74.8083,0
29Oct2014 3:09:00,AHU_5_1,0,2.1794,75.2763,0,766.4763,74.7183,74.8983,0
29Oct2014 3:14:00,AHU_5_1,0,2.2228,75.2763,0,725.5828,74.8083,74.8083,0
29Oct2014 3:19:00,AHU_5_1,0,2.2228,75.3663,0,717.6482,74.8083,74.8983,0
29Oct2014 3:24:00,AHU_5_1,0,2.2228,75.3663,0,730.4656,74.8983,74.8983,0
29Oct2014 3:29:00,AHU_5_1,0,2.2662,75.3663,0,711.5447,75.0063,74.8083,0
29Oct2014 3:34:00,AHU_5_1,0,2.2662,75.3663,0,713.9861,75.0063,74.8983,0
29Oct2014 3:39:00,AHU_5_1,0,2.2228,75.4563,0,717.6482,75.0963,74.8983,0
29Oct2014 3:44:00,AHU_5_1,0,2.2228,75.4563,0,716.4275,75.0963,74.8983,0
29Oct2014 3:49:00,AHU_5_1,0,2.2662,75.4563,0,751.8279,75.1863,74.8983,0
29Oct2014 3:54:00,AHU_5_1,0,2.2228,75.5464,0,717.0378,75.2763,74.8983,0
29Oct2014 3:59:00,AHU_5_1,0,2.2662,75.5464,0,717.6482,75.1863,74.8983,0
29Oct2014 4:04:00,AHU_5_1,0,2.2228,75.6364,0,726.8035,75.3663,74.8983,0
29Oct2014 4:09:00,AHU_5_1,0,2.1794,75.6364,0,716.4275,75.3663,74.8983,0
29Oct2014 4:14:00,AHU_5_1,0,2.2228,75.6364,0,719.4792,75.3663,74.8983,0
29Oct2014 4:19:00,AHU_5_1,0,2.2662,75.6364,0,740.2312,75.4563,74.8983,0
29Oct2014 4:24:00,AHU_5_1,0,2.2228,75.7264,0,712.155,75.4563,74.8983,0
29Oct2014 4:29:00,AHU_5_1,0,2.2228,75.7264,0,711.5447,75.6364,74.8983,0
29Oct2014 4:34:00,AHU_5_1,0,2.2662,75.7264,0,712.7654,75.6364,74.8983,0
29Oct2014 4:39:00,AHU_5_1,0,2.3096,75.7264,0,706.6619,75.7264,74.8983,0
29Oct2014 4:44:00,AHU_5_1,0,2.2228,75.8344,0,720.0896,75.8344,75.0063,0
29Oct2014 4:49:00,AHU_5_1,0,2.2228,75.8344,0,739.0105,75.7264,74.8983,0
29Oct2014 4:54:00,AHU_5_1,0,2.3096,75.8344,0,705.4412,75.7264,75.0063,0
29Oct2014 4:59:00,AHU_5_1,0,2.2662,75.8344,0,712.155,75.8344,75.0063,0
29Oct2014 5:04:00,AHU_5_1,0,2.2228,75.9244,0,712.155,75.9244,75.0063,0
29Oct2014 5:09:00,AHU_5_1,0,2.3096,75.9244,0,702.9998,76.0144,74.8983,0
29Oct2014 5:14:00,AHU_5_1,0,2.2228,76.0144,0,710.9343,76.0144,75.0063,0
29Oct2014 5:19:00,AHU_5_1,0,2.1794,75.9244,0,715.8171,76.1044,75.0063,0
29Oct2014 5:24:00,AHU_5_1,0,2.2228,75.9244,0,718.8689,76.1044,75.0063,0
29Oct2014 5:29:00,AHU_5_1,0,2.2228,76.0144,0,712.155,76.1944,75.0963,0
29Oct2014 5:34:00,AHU_5_1,0,2.1794,76.0144,0,719.4792,76.1944,75.0963,0
29Oct2014 5:39:00,AHU_5_1,0,2.3096,76.1044,0,656.0028,76.2844,75.1863,0
29Oct2014 5:44:00,AHU_5_1,0,2.2228,76.1044,0,617.5509,76.3744,75.1863,0
29Oct2014 5:49:00,AHU_5_1,0,2.2228,76.1044,0,618.1612,76.3744,75.1863,0
29Oct2014 5:54:00,AHU_5_1,0,2.2228,76.1044,0,614.4991,76.3744,75.2763,0
29Oct2014 5:59:00,AHU_5_1,0,2.2662,76.1044,0,613.2784,76.3744,75.2763,0
29Oct2014 6:04:00,AHU_5_1,0,2.2662,76.1944,0,612.0577,76.4644,75.2763,0
29Oct2014 6:09:00,AHU_5_1,100,2.2228,76.3744,0.4536,620.6027,76.2844,75.3663,5.135
29Oct2014 6:14:00,AHU_5_1,86.95,99.695,61.829,0.8912,693.8445,74.7183,75.0963,29.35
29Oct2014 6:19:00,AHU_5_1,36.33,63.0507,61.0009,0.6704,673.0927,73.1701,74.8983,27.29
29Oct2014 6:24:00,AHU_5_1,35.455,28.664,64.5653,0.566,624.2648,72.162,74.5383,23.185
29Oct2014 6:29:00,AHU_5_1,26.76,36.6963,64.2952,0.55,612.6681,72.5221,74.1782,21.845
29Oct2014 6:34:00,AHU_5_1,38.265,27.5786,66.1134,0.5379,591.9161,72.6121,74.0882,21.845
29Oct2014 6:39:00,AHU_5_1,25.405,38.1725,63.6472,0.542,565.0608,72.6121,73.9982,21.23
29Oct2014 6:44:00,AHU_5_1,30.47,28.7075,66.7615,0.6865,575.4368,72.6121,73.8002,22.48
29Oct2014 6:49:00,AHU_5_1,37.395,23.15,65.8434,0.7025,606.5646,72.6121,73.7102,22.075
29Oct2014 6:54:00,AHU_5_1,37.395,37.8685,64.7453,0.6825,566.2815,72.432,73.6202,33.69
29Oct2014 6:59:00,AHU_5_1,24.565,32.7453,63.7372,0.5781,604.1232,71.964,73.7102,18.735
29Oct2014 7:04:00,AHU_5_1,34.9,30.4007,66.0234,0.542,605.9542,72.162,73.6202,18.075
29Oct2014 7:09:00,AHU_5_1,27.925,29.0114,64.2952,0.5379,579.0989,72.162,73.7102,18.075
29Oct2014 7:14:00,AHU_5_1,36.245,33.5702,65.9334,0.55,604.1232,72.162,73.6202,17.675
29Oct2014 7:19:00,AHU_5_1,34.84,30.7481,64.8353,0.546,612.0577,71.964,73.6202,16.875
29Oct2014 7:24:00,AHU_5_1,15.685,42.8181,63.7372,0.542,609.006,71.5139,73.6202,16.475
29Oct2014 7:29:00,AHU_5_1,39.275,17.636,67.3915,0.546,636.4716,71.784,73.6202,16.125
29Oct2014 7:34:00,AHU_5_1,24.545,33.5268,63.0171,0.5379,613.8888,71.604,73.6202,15.925
29Oct2014 7:39:00,AHU_5_1,19.64,37.2173,66.4734,0.546,629.7579,71.5139,73.6202,15.925
29Oct2014 7:44:00,AHU_5_1,40.86,13.4679,66.0234,0.542,637.6923,71.5139,73.6202,15.725
29Oct2014 7:49:00,AHU_5_1,20.43,39.2579,62.8371,0.542,663.327,71.694,73.6202,15.525
29Oct2014 7:54:00,AHU_5_1,33.18,26.7971,66.5635,0.546,638.913,71.4239,73.6202,15.525
29Oct2014 7:59:00,AHU_5_1,25.31,28.7075,64.2952,0.546,637.6923,71.2439,73.5302,15.325
29Oct2014 8:04:00,AHU_5_1,32.785,27.5352,66.1134,0.542,612.0577,71.4239,73.6202,15.325
29Oct2014 8:09:00,AHU_5_1,27.305,30.9217,63.8272,0.546,594.9679,71.5139,73.5302,15.125
29Oct2014 8:14:00,AHU_5_1,27.46,31.5296,66.1134,0.542,595.5783,71.4239,73.5302,14.925
29Oct2014 8:19:00,AHU_5_1,39.495,23.671,65.1053,0.5379,577.8782,71.4239,73.4402,14.475
29Oct2014 8:24:00,AHU_5_1,13.175,40.9512,62.7471,0.542,592.5265,70.9559,73.5302,14.225
29Oct2014 8:29:00,AHU_5_1,37.025,17.8531,67.4815,0.542,612.6681,71.3339,73.5302,14.225
29Oct2014 8:34:00,AHU_5_1,27.99,27.622,63.1071,0.5379,617.5509,70.9559,73.5302,13.965
29Oct2014 8:39:00,AHU_5_1,25.39,36.6529,65.4834,0.546,693.8445,71.3339,73.5302,13.965
29Oct2014 8:44:00,AHU_5_1,36.88,19.1122,65.0153,0.546,773.1901,70.8659,73.5302,13.765
29Oct2014 8:49:00,AHU_5_1,20.625,36.4792,63.5572,0.546,840.939,71.1539,73.4402,13.765
29Oct2014 8:54:00,AHU_5_1,33.915,24.2354,66.4734,0.5379,882.4426,70.9559,73.6202,13.515
29Oct2014 8:59:00,AHU_5_1,21.915,34.5688,64.0072,0.5379,717.6482,71.0639,73.5302,13.515
29Oct2014 9:04:00,AHU_5_1,35.225,23.15,66.1134,0.5179,735.3484,70.9559,73.5302,13.515
29Oct2014 9:09:00,AHU_5_1,20.51,34.8727,63.6472,0.5179,782.9557,71.2439,73.5302,13.515
29Oct2014 9:14:00,AHU_5_1,35.29,20.7186,66.5635,0.5179,974.6056,71.0639,73.5302,13.515
29Oct2014 9:19:00,AHU_5_1,19.26,35.0898,63.1971,0.5179,1139.4,70.9559,73.5302,13.515
29Oct2014 9:24:00,AHU_5_1,30.965,26.6668,66.7615,0.5139,1134.517,70.9559,73.6202,13.515
29Oct2014 9:29:00,AHU_5_1,30.63,25.1038,63.9172,0.5139,1140.621,70.7759,73.6202,13.515
29Oct2014 9:34:00,AHU_5_1,21.37,35.3503,65.0153,0.5179,1175.411,70.8659,73.7102,13.515
29Oct2014 9:39:00,AHU_5_1,35.42,19.3293,66.1134,0.5058,1176.632,70.4159,73.7102,13.515
29Oct2014 9:44:00,AHU_5_1,20.92,35.0464,63.5572,0.5098,1198.604,70.4159,73.6202,13.515
29Oct2014 9:49:00,AHU_5_1,33.365,21.3265,66.3834,0.5139,1223.018,70.2358,73.6202,13.515
29Oct2014 9:54:00,AHU_5_1,21.135,33.2229,64.4753,0.5139,1239.497,69.5878,73.6202,13.515
29Oct2014 9:59:00,AHU_5_1,34.92,18.8517,65.6634,0.5098,1243.77,69.9478,73.6202,13.515
29Oct2014 10:04:00,AHU_5_1,18.67,34.3517,63.5572,0.5018,1226.07,69.5878,73.6202,13.515
29Oct2014 10:09:00,AHU_5_1,32.335,18.6346,66.6715,0.5098,1109.493,69.4077,73.7102,13.515
29Oct2014 10:14:00,AHU_5_1,24.96,26.7102,63.8272,0.5179,924.5569,69.4077,73.7102,13.515
29Oct2014 10:19:00,AHU_5_1,19.71,30.9652,64.8353,0.5259,925.7776,69.0477,73.7102,13.515
29Oct2014 10:24:00,AHU_5_1,31.96,19.3293,66.1134,0.5259,947.7502,69.4077,73.6202,13.515
29Oct2014 10:29:00,AHU_5_1,18,30.7481,63.7372,0.5379,953.2434,68.9577,73.7102,13.515
29Oct2014 10:34:00,AHU_5_1,32.005,18.2004,66.7615,0.5339,909.9085,69.3177,73.7102,13.515
29Oct2014 10:39:00,AHU_5_1,20.42,29.2284,63.5572,0.5299,866.5735,69.0477,73.7102,13.515
29Oct2014 10:44:00,AHU_5_1,24.775,28.4035,65.3933,0.5259,835.4458,69.2277,73.8002,13.515
29Oct2014 10:49:00,AHU_5_1,30.245,20.4147,64.8353,0.5259,854.977,69.1377,73.8002,13.515
29Oct2014 10:54:00,AHU_5_1,18.13,30.8783,64.1152,0.5259,862.3013,68.9577,73.8002,13.515
29Oct2014 10:59:00,AHU_5_1,31.785,18.7648,66.3834,0.5339,903.1946,69.4077,73.7102,13.515
29Oct2014 11:04:00,AHU_5_1,31.785,30.1836,63.5572,0.5339,880.0012,68.9577,73.8002,13.515
29Oct2014 11:09:00,AHU_5_1,18.115,26.4497,66.0234,0.5259,882.4426,69.4077,73.8002,13.515
29Oct2014 11:14:00,AHU_5_1,25.63,19.4595,65.0153,0.5098,771.3591,69.1377,73.8002,13.515
29Oct2014 11:19:00,AHU_5_1,29.37,31.0954,64.4753,0.4898,747.5554,69.4077,73.8002,13.515
29Oct2014 11:24:00,AHU_5_1,22.34,21.4567,65.6634,0.4697,747.5554,69.5878,73.8002,14.575
29Oct2014 11:29:00,AHU_5_1,32.035,31.7467,64.2052,0.4496,743.8933,69.5878,73.8002,15.785
29Oct2014 11:34:00,AHU_5_1,21.645,23.0197,65.9334,0.4536,748.7761,69.8578,73.8002,16.475
29Oct2014 11:39:00,AHU_5_1,33.405,33.3965,64.2052,0.4456,756.7107,70.0558,73.8002,17.475
29Oct2014 11:44:00,AHU_5_1,23.61,23.5842,65.9334,0.4496,781.1246,70.0558,73.8002,17.845
29Oct2014 11:49:00,AHU_5_1,33.515,32.3979,64.2952,0.4536,793.3317,70.2358,73.8002,18.375
29Oct2014 11:54:00,AHU_5_1,25.715,25.7985,65.2853,0.4496,792.7213,70.2358,73.8002,19.265
29Oct2014 11:59:00,AHU_5_1,32.145,34.178,64.6553,0.6584,798.2145,70.3258,73.8002,20.43
29Oct2014 12:04:00,AHU_5_1,26.07,24.2354,65.5734,0.554,814.694,70.2358,73.8002,20.035
29Oct2014 12:09:00,AHU_5_1,33.295,34.5254,64.4753,0.7628,797.6041,70.4159,73.7102,22.155
29Oct2014 12:14:00,AHU_5_1,23.015,24.1486,66.2934,0.6222,820.7974,70.4159,73.8002,24.605
29Oct2014 12:19:00,AHU_5_1,34.66,34.0912,63.7372,0.6744,789.6696,70.4159,73.7102,21.495
29Oct2014 12:24:00,AHU_5_1,24.43,31.1822,65.7534,0.6664,791.5006,70.5058,73.7102,22.705
29Oct2014 12:29:00,AHU_5_1,32.425,29.6192,64.3852,0.8069,793.942,70.5959,73.7102,23.445
29Oct2014 12:34:00,AHU_5_1,25.645,30.0534,65.6634,0.8591,771.9695,70.5959,73.7102,23.67
29Oct2014 12:39:00,AHU_5_1,34.13,33.961,64.1152,0.7106,757.321,70.5959,73.6202,42.195
29Oct2014 12:44:00,AHU_5_1,28.025,28.2299,66.1134,0.7828,760.3728,70.7759,73.6202,29.48
29Oct2014 12:49:00,AHU_5_1,35.65,35.6108,64.4753,0.6945,757.9314,70.9559,73.7102,29.605
29Oct2014 12:54:00,AHU_5_1,30.12,30.2705,65.5734,0.6985,742.6726,70.9559,73.7102,27.745
29Oct2014 12:59:00,AHU_5_1,36.7,36.3489,64.3852,0.843,748.1658,70.9559,73.7102,30.07
29Oct2014 13:04:00,AHU_5_1,26.275,26.6234,65.9334,1.1923,768.3074,70.9559,73.6202,27.52
29Oct2014 13:09:00,AHU_5_1,37.33,36.3489,64.2952,0.843,772.5798,71.1539,73.6202,32.15
29Oct2014 13:14:00,AHU_5_1,28.06,29.185,65.3933,1.2646,759.1521,70.7759,73.6202,45.795
06Nov2014 5:04:00,AHU_5_1,0,2.2662,74.1782,0,613.2784,74.5383,73.4402,0
06Nov2014 5:09:00,AHU_5_1,0,2.2228,74.0882,0,615.7198,74.5383,73.4402,0
06Nov2014 5:14:00,AHU_5_1,0,2.2228,74.1782,0,674.3134,74.5383,73.4402,0
06Nov2014 5:19:00,AHU_5_1,0,2.2228,74.1782,0,622.4337,74.6283,73.4402,0
06Nov2014 5:24:00,AHU_5_1,0,2.2228,74.1782,0,642.5751,74.7183,73.4402,0
06Nov2014 5:29:00,AHU_5_1,0,2.2662,74.2682,0,618.7716,74.7183,73.4402,0
06Nov2014 5:34:00,AHU_5_1,0,2.2662,74.2682,0,639.5233,74.7183,73.4402,0
06Nov2014 5:39:00,AHU_5_1,0,2.2662,74.2682,0,659.6649,74.7183,73.3501,0
06Nov2014 5:44:00,AHU_5_1,0,2.2228,74.3582,0,616.3302,74.8083,73.4402,0
06Nov2014 5:49:00,AHU_5_1,0,2.2228,74.3582,0,624.2648,74.8083,73.3501,0
06Nov2014 5:54:00,AHU_5_1,0,2.2662,74.3582,0,620.6027,74.8983,73.4402,0
06Nov2014 5:59:00,AHU_5_1,0,2.2228,74.4482,0,621.8234,74.8983,73.3501,0
06Nov2014 6:04:00,AHU_5_1,0,2.2228,74.4482,0,624.8751,75.0963,73.3501,0
06Nov2014 6:09:00,AHU_5_1,40.23,53.7593,62.9271,0.285,704.2205,75.0063,72.9721,12.505
06Nov2014 6:14:00,AHU_5_1,0,2.2228,64.3852,0.4095,658.4442,71.604,72.9721,12.275
06Nov2014 6:19:00,AHU_5_1,36.4,39.7355,65.6634,0.55,630.9786,71.0639,72.7021,11.675
06Nov2014 6:24:00,AHU_5_1,18.75,16.9413,64.9253,0.55,638.913,70.7759,72.6121,10.875
06Nov2014 6:29:00,AHU_5_1,39.69,40.1697,64.7453,0.546,622.4337,70.2358,72.432,10.475
06Nov2014 6:34:00,AHU_5_1,23.82,24.2354,64.7453,0.546,604.1232,69.9478,72.342,10.275
06Nov2014 6:39:00,AHU_5_1,25.905,25.7116,65.8434,0.542,623.0441,69.8578,72.252,10.275
06Nov2014 6:44:00,AHU_5_1,32.97,32.2243,64.3852,0.546,633.42,69.6778,72.252,10.075
06Nov2014 6:49:00,AHU_5_1,22.155,22.629,65.2853,0.546,587.0335,69.8578,72.252,9.875
06Nov2014 6:54:00,AHU_5_1,32.435,33.0058,65.0153,0.546,577.2678,69.5878,72.252,9.675
06Nov2014 6:59:00,AHU_5_1,20.09,17.2018,64.6553,0.546,584.592,69.6778,72.252,9.475
06Nov2014 7:04:00,AHU_5_1,31.1,34.178,64.9253,0.542,574.2161,69.4978,72.162,9.275
06Nov2014 7:09:00,AHU_5_1,15.32,15.1612,65.2853,0.55,571.7747,69.4077,72.252,9.075
06Nov2014 7:14:00,AHU_5_1,34.45,34.0478,64.9253,0.542,572.385,69.5878,72.072,9.075
06Nov2014 7:19:00,AHU_5_1,27.525,27.0576,64.7453,0.542,566.8918,69.2277,72.162,8.625
06Nov2014 7:24:00,AHU_5_1,25.26,25.7551,64.8353,0.542,574.8264,69.3177,72.162,8.625
06Nov2014 7:29:00,AHU_5_1,25.26,25.7985,65.0153,0.5379,590.6954,68.9577,72.072,8.625
06Nov2014 7:34:00,AHU_5_1,25.26,25.7985,64.9253,0.542,601.6818,69.2277,72.162,8.625
06Nov2014 7:39:00,AHU_5_1,25.26,25.7551,64.9253,0.542,606.5646,68.8497,72.162,8.425
06Nov2014 7:44:00,AHU_5_1,25.26,24.8433,64.2052,0.546,616.3302,68.7597,72.162,8.425
06Nov2014 7:49:00,AHU_5_1,18.195,19.2858,66.3834,0.542,613.8888,69.1377,72.162,8.425
06Nov2014 7:54:00,AHU_5_1,31.27,30.8783,63.4671,0.542,612.6681,68.7597,72.162,8.425
06Nov2014 7:59:00,AHU_5_1,16.42,17.0281,66.6715,0.542,621.8234,69.0477,72.162,8.425
06Nov2014 8:04:00,AHU_5_1,34.755,35.3503,64.3852,0.542,607.7853,69.1377,72.162,8.425
06Nov2014 8:09:00,AHU_5_1,19.885,18.678,64.7453,0.542,593.7472,68.8497,72.162,8.425
06Nov2014 8:14:00,AHU_5_1,26.24,28.3167,65.7534,0.542,577.8782,68.9577,72.162,8.425
06Nov2014 8:19:00,AHU_5_1,26.71,25.1906,63.9172,0.5379,595.5783,68.9577,72.162,8.425
06Nov2014 8:24:00,AHU_5_1,22.34,24.2354,66.2034,0.542,564.4504,68.7597,72.162,8.425
06Nov2014 8:29:00,AHU_5_1,30.2,28.2299,62.7471,0.5379,574.8264,68.7597,72.162,8.425
06Nov2014 8:34:00,AHU_5_1,12.25,15.1612,66.8515,0.542,566.8918,68.7597,72.162,8.425
06Nov2014 8:39:00,AHU_5_1,32.67,32.6584,63.5572,0.5379,572.9954,68.8497,72.162,8.425
06Nov2014 8:44:00,AHU_5_1,16.67,16.5505,66.6715,0.5379,648.0682,68.8497,72.252,8.425
06Nov2014 8:49:00,AHU_5_1,34.355,33.7005,64.6553,0.5379,585.2024,69.0477,72.252,8.425
06Nov2014 8:54:00,AHU_5_1,30.095,27.8825,63.5572,0.5379,608.3956,68.5797,72.252,8.425
06Nov2014 8:59:00,AHU_5_1,16.305,18.4175,66.7615,0.542,621.8234,69.0477,72.252,8.425
06Nov2014 9:04:00,AHU_5_1,34.64,33.7439,63.2871,0.5339,618.1612,68.6697,72.252,8.425
06Nov2014 9:09:00,AHU_5_1,15.285,15.248,66.5635,0.542,644.4061,68.8497,72.252,8.425
06Nov2014 9:14:00,AHU_5_1,34.32,34.6991,63.1071,0.5379,671.2616,68.7597,72.342,8.425
06Nov2014 9:19:00,AHU_5_1,9.55,9.734,66.1134,0.5339,700.5584,68.8497,72.342,8.425
06Nov2014 9:24:00,AHU_5_1,32.665,33.6136,64.1152,0.5339,671.2616,68.9577,72.342,8.425
