datetime,AHU,CHW_VALVE,CHW_VALVE_POSIT,DIS_AIR_TEMP,DUCT_PRESS_ACTV,MAX_CO2_VAL,MIXED_AIR_TEMP,RTRN_AIR_TEMP,SUPPL_FAN_SP
06Nov2014 9:29:00,AHU_5_1,15.57,15.8993,65.9334,0.5339,679.1962,68.9577,72.432,8.425
06Nov2014 9:34:00,AHU_5_1,34.525,34.178,65.0153,0.5339,702.9998,69.0477,72.342,8.425
06Nov2014 9:39:00,AHU_5_1,31.845,29.4021,63.3771,0.5339,740.2312,68.5797,72.432,8.425
06Nov2014 9:44:00,AHU_5_1,16.72,17.6794,66.7615,0.5299,766.4763,69.0477,72.432,8.425
06Nov2014 9:49:00,AHU_5_1,34.41,34.5688,63.1971,0.5339,781.735,68.7597,72.432,8.425
06Nov2014 9:54:00,AHU_5_1,16.335,16.594,66.6715,0.5339,790.8903,68.8497,72.432,8.425
06Nov2014 9:59:00,AHU_5_1,35.12,35.0898,63.3771,0.5379,823.2388,68.7597,72.432,8.425
06Nov2014 10:04:00,AHU_5_1,9.455,9.7774,65.8434,0.5379,834.2251,68.8497,72.432,8.425
06Nov2014 10:09:00,AHU_5_1,32.55,33.657,64.8353,0.5299,853.7563,68.9577,72.432,8.425
06Nov2014 10:14:00,AHU_5_1,16.88,15.9427,65.0153,0.5299,830.563,68.6697,72.432,8.425
06Nov2014 10:19:00,AHU_5_1,30.8,32.2243,65.7534,0.5259,838.4976,69.1377,72.432,8.425
06Nov2014 10:24:00,AHU_5_1,35.245,35.1767,63.5572,0.5259,858.0288,68.7597,72.5221,8.425
06Nov2014 10:29:00,AHU_5_1,16.71,16.5071,66.1134,0.5259,859.8599,68.7597,72.5221,8.425
06Nov2014 10:34:00,AHU_5_1,34.615,33.5268,64.2952,0.5259,810.4215,68.7597,72.432,8.425
06Nov2014 10:39:00,AHU_5_1,17.145,17.7228,65.6634,0.5179,901.9739,69.1377,72.5221,8.425
06Nov2014 10:44:00,AHU_5_1,34.595,33.5268,64.4753,0.5179,858.0288,68.5797,72.5221,8.425
06Nov2014 10:49:00,AHU_5_1,12.375,12.8601,65.2853,0.5179,809.8112,68.7597,72.5221,8.425
06Nov2014 10:54:00,AHU_5_1,29.925,29.6192,64.9253,0.5179,1100.948,68.9577,72.5221,8.425
06Nov2014 10:59:00,AHU_5_1,19.28,19.8069,65.1053,0.5219,1048.458,68.7597,72.5221,8.425
06Nov2014 11:04:00,AHU_5_1,30.77,30.4442,65.3933,0.5179,1075.313,69.0477,72.6121,8.425
06Nov2014 11:09:00,AHU_5_1,34.22,33.5268,64.6553,0.5219,1063.106,68.6697,72.6121,8.425
06Nov2014 11:14:00,AHU_5_1,23.645,22.5422,64.2952,0.5219,1082.027,68.1296,72.6121,8.425
06Nov2014 11:19:00,AHU_5_1,20.92,22.0211,66.1134,0.5219,1091.182,67.6616,72.6121,8.425
06Nov2014 11:24:00,AHU_5_1,31.17,30.7915,63.8272,0.5259,1061.886,67.9496,72.6121,8.425
06Nov2014 11:29:00,AHU_5_1,19.275,20.1542,65.5734,0.5219,951.4123,67.5716,72.7021,8.425
06Nov2014 11:34:00,AHU_5_1,27.635,27.4049,64.8353,0.5219,820.187,67.4815,72.7021,8.425
06Nov2014 11:39:00,AHU_5_1,17.455,15.769,65.0153,0.5219,812.2526,67.9496,72.7021,8.425
06Nov2014 11:44:00,AHU_5_1,25.115,26.8405,65.4834,0.5219,823.8491,67.8596,72.7921,8.425
06Nov2014 11:49:00,AHU_5_1,22.03,20.8055,64.4753,0.5259,832.394,67.9496,72.7921,8.425
06Nov2014 11:54:00,AHU_5_1,23.78,25.234,66.2034,0.5219,872.0666,68.1296,72.7021,8.425
06Nov2014 11:59:00,AHU_5_1,32.68,31.8769,63.8272,0.5259,847.6528,67.6616,72.7921,8.425
06Nov2014 12:04:00,AHU_5_1,36.975,41.038,62.7471,0.5259,849.4839,67.3015,72.7921,8.425
06Nov2014 12:09:00,AHU_5_1,4.58,4.7844,61.739,0.5339,829.3423,67.1215,72.7921,8.425
06Nov2014 12:14:00,AHU_5_1,0.705,2.2228,65.3933,0.5299,828.7319,67.3915,72.8821,8.425
06Nov2014 12:19:00,AHU_5_1,31.63,31.2257,63.6472,0.5219,817.1354,67.7516,72.8821,8.425
06Nov2014 12:24:00,AHU_5_1,14.63,15.2914,60.4609,0.5299,841.5493,67.9496,72.8821,8.425
06Nov2014 12:29:00,AHU_5_1,17.505,24.4091,64.8353,0.5299,851.9253,68.0396,72.7921,8.425
06Nov2014 12:34:00,AHU_5_1,33.98,30.2705,60.7309,0.5299,854.3667,68.0396,72.7921,8.425
06Nov2014 12:39:00,AHU_5_1,27.265,28.1864,64.0072,0.5299,819.5767,68.3096,72.8821,8.425
06Nov2014 12:44:00,AHU_5_1,49.87,49.6347,60.6409,0.5259,817.7457,67.8596,72.7921,8.425
06Nov2014 12:49:00,AHU_5_1,29.27,28.3167,61.559,0.5339,797.6041,67.3915,72.7921,8.425
06Nov2014 12:54:00,AHU_5_1,24.99,25.7551,62.8371,0.5339,790.2799,67.2115,72.7921,8.425
06Nov2014 12:59:00,AHU_5_1,37.28,36.9568,61.3789,0.5339,793.3317,67.0315,72.7921,8.425
06Nov2014 13:04:00,AHU_5_1,19.915,19.5029,62.009,0.542,787.8385,67.6616,72.7921,8.425
06Nov2014 13:09:00,AHU_5_1,56.975,60.3588,58.2826,0.5379,816.525,67.8596,72.7921,8.425
06Nov2014 13:14:00,AHU_5_1,34.18,32.7019,58.0126,0.546,874.5081,67.9496,72.7921,8.425
06Nov2014 13:19:00,AHU_5_1,8.02,5.8264,61.919,0.542,922.7258,67.9496,72.8821,8.425
06Nov2014 13:24:00,AHU_5_1,27.805,34.4386,64.2052,0.5339,955.0745,68.0396,72.8821,8.425
06Nov2014 13:29:00,AHU_5_1,45.725,45.1627,60.1908,0.5339,970.3331,67.5716,72.7921,8.425
06Nov2014 13:34:00,AHU_5_1,22.135,22.5422,62.369,0.5379,1020.992,67.0315,72.7921,8.425
06Nov2014 13:39:00,AHU_5_1,33.715,34.6122,62.189,0.5339,983.1505,67.2115,72.7921,8.425
06Nov2014 13:44:00,AHU_5_1,36,34.6991,61.649,0.5339,989.8644,67.3915,72.7921,8.425
06Nov2014 13:49:00,AHU_5_1,30,29.2284,60.7309,0.5379,1008.175,67.5716,72.7921,8.425
06Nov2014 13:54:00,AHU_5_1,20.91,22.3251,63.4671,0.5379,1019.161,67.7516,72.7921,8.425
06Nov2014 13:59:00,AHU_5_1,31.35,29.8363,60.7309,0.5379,1009.396,67.8596,72.7921,8.425
06Nov2014 14:04:00,AHU_5_1,24.755,25.7116,63.3771,0.5339,1062.496,67.3915,72.7921,8.425
06Nov2014 14:09:00,AHU_5_1,37.565,37.1739,62.369,0.5339,1009.396,67.4815,72.7921,8.425
06Nov2014 14:14:00,AHU_5_1,41.54,41.2117,61.559,0.5379,968.5021,66.6715,72.7921,8.425
06Nov2014 14:19:00,AHU_5_1,28.74,26.6668,61.1989,0.542,1013.058,66.2034,72.8821,8.425
06Nov2014 14:24:00,AHU_5_1,2.31,2.2662,63.7372,0.5379,1060.054,65.8434,72.8821,8.425
06Nov2014 14:29:00,AHU_5_1,0.21,2.2228,65.1953,0.5379,1091.182,66.3834,72.8821,8.425
06Nov2014 14:34:00,AHU_5_1,1.145,2.2228,65.4834,0.5379,1067.379,65.8434,72.8821,8.425
06Nov2014 14:39:00,AHU_5_1,6.105,6.6079,65.6634,0.5379,1083.248,66.2034,72.9721,8.425
06Nov2014 14:44:00,AHU_5_1,17.7,18.9385,66.0234,0.542,1081.417,66.5635,72.9721,8.425
06Nov2014 14:49:00,AHU_5_1,28.505,27.622,64.0072,0.5379,1077.755,66.2034,72.9721,8.425
06Nov2014 14:54:00,AHU_5_1,14.34,14.8139,65.1953,0.5379,1068.599,66.8515,72.9721,8.425
06Nov2014 14:59:00,AHU_5_1,20.685,22.3251,65.7534,0.542,1080.806,66.3834,72.9721,8.425
06Nov2014 15:04:00,AHU_5_1,24.955,25.4511,63.9172,0.5259,1077.144,65.9334,72.9721,8.425
06Nov2014 15:09:00,AHU_5_1,14.23,15.1178,65.0153,0.5259,907.467,65.5734,73.0801,8.425
06Nov2014 15:14:00,AHU_5_1,14.23,15.1178,65.2853,0.5098,1105.221,65.6634,72.9721,8.425
06Nov2014 15:19:00,AHU_5_1,63.81,66.307,57.7246,0.5058,1226.07,65.7534,72.8821,8.425
06Nov2014 15:24:00,AHU_5_1,6.925,5.6962,58.9127,0.5098,1266.353,66.2934,72.9721,8.425
06Nov2014 15:29:00,AHU_5_1,20.18,22.5422,61.559,0.5098,1246.822,66.6715,72.9721,8.425
06Nov2014 15:34:00,AHU_5_1,44.27,45.0324,58.1026,0.5098,1294.429,66.2934,72.9721,8.425
06Nov2014 15:39:00,AHU_5_1,9.795,7.867,61.0909,0.5219,1287.715,66.9415,72.9721,8.425
06Nov2014 15:44:00,AHU_5_1,11.335,13.5113,64.4753,0.5219,1324.336,66.9415,72.8821,8.425
06Nov2014 15:49:00,AHU_5_1,43.68,43.2089,61.1989,0.5259,1342.647,66.4734,72.9721,8.425
06Nov2014 15:54:00,AHU_5_1,50.59,51.4582,58.7327,0.5219,1312.74,65.8434,72.9721,8.425
06Nov2014 15:59:00,AHU_5_1,40.33,39.1711,57.7246,0.5219,1274.898,65.6634,72.9721,8.425
06Nov2014 16:04:00,AHU_5_1,31.06,32.3979,59.8308,0.5179,1310.298,65.0153,72.8821,8.425
06Nov2014 16:09:00,AHU_5_1,37.145,36.7397,58.0126,0.5179,1203.487,65.8434,72.9721,8.425
06Nov2014 16:14:00,AHU_5_1,22.815,24.0184,59.3627,0.5339,994.7472,66.2934,72.9721,8.425
06Nov2014 16:19:00,AHU_5_1,36.2,35.9147,59.6508,0.5299,876.3391,66.2034,72.9721,8.425
06Nov2014 16:24:00,AHU_5_1,40.84,39.9526,58.8227,0.5259,752.4382,66.3834,72.9721,8.425
06Nov2014 16:29:00,AHU_5_1,48.585,49.7215,61.0009,0.5299,807.9801,66.8515,72.9721,8.425
06Nov2014 16:34:00,AHU_5_1,68.685,68.0003,57.4545,0.5259,760.9832,66.2034,72.9721,8.425
06Nov2014 16:39:00,AHU_5_1,49.935,49.3742,57.8326,0.5339,775.6315,65.8434,72.9721,8.425
06Nov2014 16:44:00,AHU_5_1,31.29,31.9203,58.3726,0.5299,762.8142,65.1953,72.9721,8.425
06Nov2014 16:49:00,AHU_5_1,28.255,29.1416,60.3708,0.5299,742.6726,65.1953,72.9721,8.425
06Nov2014 16:54:00,AHU_5_1,43.185,43.0786,57.1845,0.5299,735.3484,65.4834,72.9721,8.425
06Nov2014 16:59:00,AHU_5_1,21,20.8489,60.1908,0.5299,744.5037,65.9334,73.0801,8.425
06Nov2014 17:04:00,AHU_5_1,38.935,38.8237,58.8227,0.5299,745.114,66.3834,72.9721,8.425
06Nov2014 17:09:00,AHU_5_1,37.47,37.5212,58.2826,0.5299,756.1003,65.9334,72.9721,8.425
06Nov2014 17:14:00,AHU_5_1,29.875,31.0086,60.8209,0.5339,756.7107,66.6715,72.9721,8.425
06Nov2014 17:19:00,AHU_5_1,60.26,61.2706,59.6508,0.5339,755.49,66.2934,72.9721,8.425
06Nov2014 17:24:00,AHU_5_1,57.575,56.8854,57.8326,0.5379,749.3865,65.6634,72.9721,8.425
06Nov2014 17:29:00,AHU_5_1,37.69,37.0002,57.7246,0.542,732.2966,64.8353,72.9721,8.425
06Nov2014 17:34:00,AHU_5_1,0,2.2662,61.1989,0.542,728.0242,64.7453,72.9721,8.425
06Nov2014 17:39:00,AHU_5_1,1.72,2.2662,63.0171,0.5339,725.5828,64.8353,72.9721,8.425
06Nov2014 17:44:00,AHU_5_1,22.87,23.4539,63.3771,0.542,716.4275,65.4834,72.9721,8.425
06Nov2014 17:49:00,AHU_5_1,0,2.0057,63.4671,0.5379,699.3377,65.8434,72.8821,8.425
06Nov2014 17:54:00,AHU_5_1,0,2.0057,64.6553,0.5339,716.4275,65.4834,72.9721,8.425
06Nov2014 17:59:00,AHU_5_1,0,1.9623,64.8353,0.5379,658.4442,65.6634,72.9721,8.425
06Nov2014 18:04:00,AHU_5_1,0,2.0491,65.1953,0.542,652.9511,65.4834,73.0801,8.425
06Nov2014 18:09:00,AHU_5_1,0,2.0057,64.9253,0.5379,645.0165,64.8353,73.1701,8.425
06Nov2014 18:14:00,AHU_5_1,0,2.0057,64.3852,0.5379,660.8856,64.0072,73.1701,8.425
06Nov2014 18:19:00,AHU_5_1,0,1.9623,64.2052,0.5379,650.5096,65.0153,73.0801,8.425
06Nov2014 18:24:00,AHU_5_1,0,2.0491,64.5653,0.5379,677.3651,65.0153,73.0801,8.425
06Nov2014 18:29:00,AHU_5_1,0,2.0057,64.9253,0.5379,652.9511,65.0153,72.9721,0
06Nov2014 18:34:00,AHU_5_1,0,2.0057,65.6634,0,650.5096,65.0153,71.5139,0
06Nov2014 18:39:00,AHU_5_1,0,2.0057,65.4834,0,694.4548,65.1053,71.2439,0
06Nov2014 18:44:00,AHU_5_1,0,2.0491,65.2853,0,762.8142,65.1953,71.4239,0
06Nov2014 18:49:00,AHU_5_1,0,2.0057,65.1953,0,772.5798,65.1953,71.4239,0
06Nov2014 18:54:00,AHU_5_1,0,2.0057,65.1953,0,756.1003,65.3933,71.4239,0
06Nov2014 18:59:00,AHU_5_1,0,2.0491,65.2853,0,735.9587,65.3933,71.5139,0
06Nov2014 19:04:00,AHU_5_1,0,1.9623,65.4834,0,731.6863,65.4834,71.5139,0
06Nov2014 19:09:00,AHU_5_1,0,2.0057,65.6634,0,720.6999,65.4834,71.5139,0
06Nov2014 19:14:00,AHU_5_1,0,1.9623,65.8434,0,703.6101,65.5734,71.5139,0
06Nov2014 19:19:00,AHU_5_1,0,1.9623,66.0234,0,699.3377,65.6634,71.5139,0
06Nov2014 19:24:00,AHU_5_1,0,1.9188,66.2034,0,703.6101,65.7534,71.4239,0
06Nov2014 19:29:00,AHU_5_1,0,1.9623,66.3834,0,688.3513,65.7534,71.5139,0
06Nov2014 19:34:00,AHU_5_1,0,1.9623,66.5635,0,688.9617,65.9334,71.604,0
06Nov2014 19:39:00,AHU_5_1,0,2.0491,66.7615,0,690.1824,66.0234,71.604,0
06Nov2014 19:44:00,AHU_5_1,0,2.0491,66.8515,0,697.5066,66.0234,71.604,0
06Nov2014 19:49:00,AHU_5_1,0,1.9623,67.0315,0,699.3377,66.2034,71.694,0
06Nov2014 19:54:00,AHU_5_1,0,2.0057,67.2115,0,715.2068,66.2034,71.694,0
06Nov2014 19:59:00,AHU_5_1,0,1.9623,67.3915,0,683.4685,66.3834,71.694,0
06Nov2014 20:04:00,AHU_5_1,0,1.9623,67.4815,0,687.741,66.3834,71.784,0
06Nov2014 20:09:00,AHU_5_1,0,1.9623,67.6616,0,718.2585,66.4734,71.784,0
06Nov2014 20:14:00,AHU_5_1,0,2.0057,67.7516,0,676.7548,66.6715,71.784,0
06Nov2014 20:19:00,AHU_5_1,0,1.9623,67.9496,0,671.8719,66.6715,71.874,0
06Nov2014 20:24:00,AHU_5_1,0,2.0491,68.0396,0,687.1306,66.8515,71.874,0
06Nov2014 20:29:00,AHU_5_1,0,1.9623,68.2196,0,674.3134,66.9415,71.964,0
06Nov2014 20:34:00,AHU_5_1,0,2.0057,68.3096,0,669.4305,66.9415,71.964,0
06Nov2014 20:39:00,AHU_5_1,0,2.0491,68.3996,0,686.5203,67.0315,71.964,0
06Nov2014 20:44:00,AHU_5_1,0,2.0057,68.5797,0,712.155,67.1215,71.964,0
06Nov2014 20:49:00,AHU_5_1,0,1.9623,68.6697,0,684.0789,67.2115,72.072,0
06Nov2014 20:54:00,AHU_5_1,0,2.0057,68.8497,0,678.5858,67.3015,72.072,0
06Nov2014 20:59:00,AHU_5_1,0,2.0057,68.9577,0,669.4305,67.3915,72.162,0
06Nov2014 21:04:00,AHU_5_1,0,1.9623,69.1377,0,724.3621,67.4815,72.162,0
06Nov2014 21:09:00,AHU_5_1,0,2.0491,69.1377,0,676.1444,67.5716,72.162,0
06Nov2014 21:14:00,AHU_5_1,0,2.0925,69.3177,0,692.6238,67.6616,72.252,0
06Nov2014 21:19:00,AHU_5_1,0,2.0057,69.3177,0,678.5858,67.7516,72.162,0
06Nov2014 21:24:00,AHU_5_1,0,2.0491,69.4978,0,666.9891,67.9496,72.252,0
06Nov2014 21:29:00,AHU_5_1,0,2.0925,69.5878,0,708.4929,67.9496,72.252,0
06Nov2014 21:34:00,AHU_5_1,0,2.0491,69.6778,0,672.4823,68.0396,72.342,0
06Nov2014 21:39:00,AHU_5_1,0,2.0057,69.7678,0,672.4823,68.0396,72.252,0
06Nov2014 21:44:00,AHU_5_1,0,1.9623,69.8578,0,668.2098,68.2196,72.342,0
06Nov2014 21:49:00,AHU_5_1,0,2.0057,69.9478,0,664.5477,68.2196,72.342,0
06Nov2014 21:54:00,AHU_5_1,0,2.0491,70.0558,0,665.1581,68.3996,72.342,0
06Nov2014 21:59:00,AHU_5_1,0,1.9188,70.1458,0,670.0409,68.3996,72.432,0
06Nov2014 22:04:00,AHU_5_1,0,2.0057,70.2358,0,659.6649,68.5797,72.342,0
06Nov2014 22:09:00,AHU_5_1,0,1.9623,70.3258,0,656.0028,68.6697,72.432,0
06Nov2014 22:14:00,AHU_5_1,0,1.9623,70.4159,0,659.0546,68.6697,72.432,0
06Nov2014 22:19:00,AHU_5_1,0,2.0057,70.5058,0,646.8475,68.7597,72.432,0
06Nov2014 22:24:00,AHU_5_1,0,1.9623,70.5058,0,643.7958,68.8497,72.5221,0
06Nov2014 22:29:00,AHU_5_1,0,1.9623,70.5058,0,643.7958,68.8497,72.5221,0
06Nov2014 22:34:00,AHU_5_1,0,2.0057,70.5959,0,679.8065,68.9577,72.5221,0
06Nov2014 22:39:00,AHU_5_1,0,2.0057,70.6859,0,657.8339,69.0477,72.5221,0
06Nov2014 22:44:00,AHU_5_1,0,1.9623,70.7759,0,677.9755,69.1377,72.6121,0
06Nov2014 22:49:00,AHU_5_1,0,2.0057,70.8659,0,665.1581,69.2277,72.6121,0
06Nov2014 22:54:00,AHU_5_1,0,2.0057,70.8659,0,674.3134,69.3177,72.6121,0
06Nov2014 22:59:00,AHU_5_1,0,1.9623,70.9559,0,687.1306,69.3177,72.6121,0
06Nov2014 23:04:00,AHU_5_1,0,2.0491,71.0639,0,666.9891,69.4978,72.6121,0
06Nov2014 23:09:00,AHU_5_1,0,2.0057,71.1539,0,670.0409,69.5878,72.6121,0
06Nov2014 23:14:00,AHU_5_1,0,1.9623,71.2439,0,654.7821,69.5878,72.6121,0
06Nov2014 23:19:00,AHU_5_1,0,2.0057,71.2439,0,648.6786,69.6778,72.6121,0
06Nov2014 23:24:00,AHU_5_1,0,2.0925,71.2439,0,656.0028,69.7678,72.6121,0
06Nov2014 23:29:00,AHU_5_1,0,2.0057,71.4239,0,651.12,69.8578,72.7021,0
06Nov2014 23:34:00,AHU_5_1,0,1.9623,71.4239,0,657.8339,69.9478,72.7021,0
06Nov2014 23:39:00,AHU_5_1,0,2.0057,71.5139,0,649.8993,69.9478,72.7021,0
06Nov2014 23:44:00,AHU_5_1,0,2.0057,71.604,0,676.1444,70.1458,72.7921,0
06Nov2014 23:49:00,AHU_5_1,0,1.9623,71.604,0,630.9786,70.2358,72.7021,0
06Nov2014 23:54:00,AHU_5_1,0,1.9623,71.694,0,645.6268,70.2358,72.7021,0
06Nov2014 23:59:00,AHU_5_1,0,2.0491,71.784,0,663.9374,70.3258,72.7921,0
07Nov2014 0:04:00,AHU_5_1,0,2.0057,71.874,0,651.12,70.4159,72.7021,0
07Nov2014 0:09:00,AHU_5_1,0,2.0057,71.874,0,641.3544,70.5058,72.7921,0
07Nov2014 0:14:00,AHU_5_1,0,2.0057,71.874,0,646.2372,70.5959,72.7921,0
07Nov2014 0:19:00,AHU_5_1,0,2.0057,71.964,0,640.744,70.5959,72.7921,0
07Nov2014 0:24:00,AHU_5_1,0,1.9623,72.072,0,654.1717,70.6859,72.7921,0
07Nov2014 0:29:00,AHU_5_1,0,2.0057,72.072,0,638.3026,70.7759,72.7921,0
07Nov2014 0:34:00,AHU_5_1,0,2.0925,72.162,0,648.0682,70.7759,72.7921,0
07Nov2014 0:39:00,AHU_5_1,0,2.0491,72.162,0,645.0165,70.9559,72.7921,0
07Nov2014 0:44:00,AHU_5_1,0,1.9623,72.252,0,640.1337,71.0639,72.7021,0
07Nov2014 0:49:00,AHU_5_1,0,2.0057,72.252,0,653.5614,71.0639,72.7921,0
07Nov2014 0:54:00,AHU_5_1,0,1.9623,72.342,0,654.7821,71.1539,72.8821,0
07Nov2014 0:59:00,AHU_5_1,0,2.0057,72.342,0,656.6132,71.2439,72.7921,0
07Nov2014 1:04:00,AHU_5_1,0,2.0057,72.432,0,652.9511,71.2439,72.7921,0
07Nov2014 1:09:00,AHU_5_1,0,1.9623,72.5221,0,654.7821,71.4239,72.7921,0
07Nov2014 1:14:00,AHU_5_1,0,2.0057,72.5221,0,648.6786,71.4239,72.8821,0
07Nov2014 1:19:00,AHU_5_1,0,2.0057,72.6121,0,657.2235,71.4239,72.8821,0
07Nov2014 1:24:00,AHU_5_1,0,1.9623,72.6121,0,649.8993,71.5139,72.8821,0
07Nov2014 1:29:00,AHU_5_1,0,2.0057,72.6121,0,671.8719,71.604,72.7921,0
07Nov2014 1:34:00,AHU_5_1,0,2.0057,72.7021,0,657.8339,71.604,72.7921,0
07Nov2014 1:39:00,AHU_5_1,0,2.0057,72.7021,0,642.5751,71.694,72.7921,0
07Nov2014 1:44:00,AHU_5_1,0,2.0925,72.7021,0,653.5614,71.784,72.7921,0
07Nov2014 1:49:00,AHU_5_1,0,2.0057,72.7921,0,641.3544,71.784,72.7921,0
07Nov2014 1:54:00,AHU_5_1,0,1.9623,72.7921,0,697.5066,71.964,72.8821,0
07Nov2014 1:59:00,AHU_5_1,0,2.0057,72.7921,0,656.0028,71.964,72.8821,0
07Nov2014 2:04:00,AHU_5_1,0,2.0057,72.8821,0,651.7304,72.072,72.8821,0
07Nov2014 2:09:00,AHU_5_1,0,2.0491,72.8821,0,660.2753,72.072,72.8821,0
07Nov2014 2:14:00,AHU_5_1,0,2.0491,72.8821,0,679.1962,72.162,72.8821,0
07Nov2014 2:19:00,AHU_5_1,0,2.0057,72.9721,0,650.5096,72.252,72.9721,0
07Nov2014 2:24:00,AHU_5_1,0,2.0925,72.9721,0,652.3407,72.252,72.9721,0
07Nov2014 2:29:00,AHU_5_1,0,2.0057,72.9721,0,655.3925,72.342,73.0801,0
07Nov2014 2:34:00,AHU_5_1,0,2.0057,72.9721,0,656.6132,72.432,73.0801,0
07Nov2014 2:39:00,AHU_5_1,0,1.9623,73.0801,0,660.2753,72.432,73.0801,0
07Nov2014 2:44:00,AHU_5_1,0,2.0057,73.0801,0,649.2889,72.5221,73.0801,0
07Nov2014 2:49:00,AHU_5_1,0,2.0057,73.1701,0,651.7304,72.6121,73.1701,0
07Nov2014 2:54:00,AHU_5_1,0,2.0057,73.1701,0,657.2235,72.6121,73.1701,0
07Nov2014 2:59:00,AHU_5_1,0,1.9623,73.2601,0,657.2235,72.7021,73.1701,0
07Nov2014 3:04:00,AHU_5_1,0,1.9623,73.2601,0,646.8475,72.7921,73.2601,0
07Nov2014 3:09:00,AHU_5_1,0,2.0491,73.2601,0,649.8993,72.8821,73.3501,0
07Nov2014 3:14:00,AHU_5_1,0,2.0057,73.3501,0,657.8339,72.7921,73.2601,0
07Nov2014 3:19:00,AHU_5_1,0,1.9623,73.3501,0,643.7958,72.8821,73.2601,0
07Nov2014 3:24:00,AHU_5_1,0,2.0491,73.3501,0,643.7958,72.9721,73.3501,0
07Nov2014 3:29:00,AHU_5_1,0,2.1359,73.3501,0,667.5995,73.0801,73.3501,0
07Nov2014 3:34:00,AHU_5_1,0,2.0057,73.4402,0,637.6923,73.0801,73.3501,0
07Nov2014 3:39:00,AHU_5_1,0,1.9623,73.4402,0,645.6268,73.1701,73.4402,0
07Nov2014 3:44:00,AHU_5_1,0,2.0491,73.4402,0,638.913,73.2601,73.3501,0
07Nov2014 3:49:00,AHU_5_1,0,2.0057,73.4402,0,656.0028,73.2601,73.3501,0
07Nov2014 3:54:00,AHU_5_1,0,2.0057,73.5302,0,660.8856,73.2601,73.3501,0
07Nov2014 3:59:00,AHU_5_1,0,2.0491,73.5302,0,640.744,73.3501,73.3501,0
07Nov2014 4:04:00,AHU_5_1,0,1.9623,73.6202,0,638.3026,73.3501,73.3501,0
07Nov2014 4:09:00,AHU_5_1,0,1.9623,73.6202,0,635.2509,73.4402,73.3501,0
07Nov2014 4:14:00,AHU_5_1,0,2.0057,73.6202,0,657.8339,73.5302,73.3501,0
07Nov2014 4:19:00,AHU_5_1,0,1.9623,73.6202,0,667.5995,73.5302,73.2601,0
07Nov2014 4:24:00,AHU_5_1,0,1.9623,73.6202,0,644.4061,73.5302,73.2601,0
07Nov2014 4:29:00,AHU_5_1,0,1.9188,73.7102,0,633.42,73.6202,73.2601,0
07Nov2014 4:34:00,AHU_5_1,0,2.0057,73.7102,0,635.2509,73.6202,73.1701,0
07Nov2014 4:39:00,AHU_5_1,0,1.9188,73.7102,0,638.3026,73.8002,73.1701,0
07Nov2014 4:44:00,AHU_5_1,0,1.9623,73.8002,0,637.6923,73.8002,73.1701,0
07Nov2014 4:49:00,AHU_5_1,0,1.9623,73.8002,0,641.3544,73.8002,73.0801,0
07Nov2014 4:54:00,AHU_5_1,0,2.0057,73.8002,0,648.0682,73.8902,73.0801,0
07Nov2014 4:59:00,AHU_5_2,0,1.832,73.5678,0,0,73.8902,72.432,0
07Nov2014 5:04:00,AHU_5_2,0,1.832,73.6578,0,0,73.9982,72.432,0
07Nov2014 5:09:00,AHU_5_2,0,1.832,73.5678,0,0,73.9982,72.342,0
07Nov2014 5:14:00,AHU_5_2,0,1.9188,73.6578,0,0,73.9982,72.342,0
07Nov2014 5:19:00,AHU_5_2,0,1.9188,73.6578,0,0,74.0882,72.432,0
07Nov2014 5:24:00,AHU_5_2,0,1.832,73.7478,0,0,74.0882,72.432,0
07Nov2014 5:29:00,AHU_5_2,0,1.7452,73.8558,0,0,74.0882,72.432,0
07Nov2014 5:34:00,AHU_5_2,0,1.8754,73.7478,0,0,74.2682,72.342,0
07Nov2014 5:39:00,AHU_5_2,0,1.9188,73.7478,0,0,74.1782,72.432,0
07Nov2014 5:44:00,AHU_5_2,0,1.832,73.7478,0,0,74.2682,72.432,0
07Nov2014 5:49:00,AHU_5_2,0,1.832,73.7478,0,0,74.2682,72.432,0
07Nov2014 5:54:00,AHU_5_2,0,1.832,73.8558,0,0,74.2682,72.342,0
07Nov2014 5:59:00,AHU_5_2,0,1.832,73.8558,0,0,74.3582,72.432,0
07Nov2014 6:04:00,AHU_5_2,0,1.9188,73.7478,0,0,74.8083,72.072,0
07Nov2014 6:09:00,AHU_5_2,59.58,63.0941,74.6659,0.3171,0,69.5878,70.9559,1.17
07Nov2014 6:14:00,AHU_5_2,8.94,1.7018,57.9062,0.3653,0,68.6697,70.5959,3.49
07Nov2014 6:19:00,AHU_5_2,0,1.7886,58.9863,0.3974,0,68.1296,70.4159,5
07Nov2014 6:24:00,AHU_5_2,0.5,3.9161,64.4409,0.4175,0,67.3915,70.3258,6.265
07Nov2014 6:29:00,AHU_5_2,15.26,31.3559,66.4571,0.4336,0,67.0315,70.2358,7.155
07Nov2014 6:34:00,AHU_5_2,31.085,11.297,64.5309,0.4496,0,66.6715,70.1458,7.42
07Nov2014 6:39:00,AHU_5_2,0.14,1.7886,63.5408,0.4496,0,65.7534,70.0558,7.42
07Nov2014 6:44:00,AHU_5_2,0.07,4.741,65.359,0.4496,0,65.3933,69.9478,7.42
07Nov2014 6:49:00,AHU_5_2,10.6,15.5954,65.719,0.4536,0,64.8353,69.9478,7.42
07Nov2014 6:54:00,AHU_5_2,23.29,24.496,65.719,0.4536,0,64.3852,69.8578,7.42
07Nov2014 6:59:00,AHU_5_2,19.43,5.0883,63.9008,0.4577,0,63.8272,69.7678,7.42
07Nov2014 7:04:00,AHU_5_2,0,1.7018,63.8108,0.4577,0,63.4671,69.8578,7.42
07Nov2014 7:09:00,AHU_5_2,0,1.6583,64.0808,0.4577,0,63.5572,69.8578,7.42
07Nov2014 7:14:00,AHU_5_2,0,1.7018,64.1708,0.4577,0,63.4671,69.7678,7.42
07Nov2014 7:19:00,AHU_5_2,0,1.7886,64.2609,0.4617,0,63.4671,69.7678,7.42
07Nov2014 7:24:00,AHU_5_2,0,1.7452,64.0808,0.4617,0,63.4671,69.8578,7.42
07Nov2014 7:29:00,AHU_5_2,0,1.7452,64.0808,0.4617,0,63.1071,69.8578,7.42
07Nov2014 7:34:00,AHU_5_2,0,1.7452,64.1708,0.4617,0,62.8371,69.8578,7.42
07Nov2014 7:39:00,AHU_5_2,0,1.7018,63.7208,0.4657,0,62.6571,69.8578,7.42
07Nov2014 7:44:00,AHU_5_2,0,1.6583,63.5408,0.4657,0,62.099,69.7678,7.42
07Nov2014 7:49:00,AHU_5_2,0,1.7018,63.2527,0.4657,0,61.559,69.8578,7.42
07Nov2014 7:54:00,AHU_5_2,0,1.7452,62.7127,0.4657,0,61.739,69.8578,7.42
07Nov2014 7:59:00,AHU_5_2,0,1.7018,62.7127,0.4697,0,61.829,69.8578,7.42
07Nov2014 8:04:00,AHU_5_2,0,1.6149,62.6227,0.4697,0,62.099,69.9478,7.42
07Nov2014 8:09:00,AHU_5_2,0,1.6583,62.7127,0.4657,0,62.6571,69.9478,7.42
07Nov2014 8:14:00,AHU_5_2,0,1.7018,62.9827,0.4657,0,62.369,69.9478,7.42
07Nov2014 8:19:00,AHU_5_2,0,1.7886,63.1627,0.4697,0,62.009,70.0558,7.42
07Nov2014 8:24:00,AHU_5_2,0,1.832,62.9827,0.4697,0,61.2889,70.1458,7.42
07Nov2014 8:29:00,AHU_5_2,0,1.7018,62.4427,0.4697,0,60.9109,70.1458,7.42
07Nov2014 8:34:00,AHU_5_2,0,1.6583,62.0826,0.4697,0,61.0909,70.1458,7.42
07Nov2014 8:39:00,AHU_5_2,0,1.6583,61.9026,0.4697,0,61.0009,70.2358,7.42
07Nov2014 8:44:00,AHU_5_2,0,1.7018,61.9026,0.4697,0,61.559,70.3258,7.42
07Nov2014 8:49:00,AHU_5_2,0,1.6583,62.1726,0.4697,0,62.189,70.3258,7.42
07Nov2014 8:54:00,AHU_5_2,0,1.6583,62.4427,0.4496,0,62.099,70.4159,7.735
07Nov2014 8:59:00,AHU_5_2,15.75,21.283,62.6227,0.4496,0,62.189,70.3258,7.82
07Nov2014 9:04:00,AHU_5_2,25.935,25.9721,62.7127,0.4496,0,61.829,70.4159,7.905
07Nov2014 9:09:00,AHU_5_2,16.88,9.8208,60.7145,0.4255,0,62.6571,70.4159,8.99
07Nov2014 9:14:00,AHU_5_2,9.185,35.9147,62.0826,0.4376,0,63.9172,70.3258,9.98
07Nov2014 9:19:00,AHU_5_2,43.32,23.5408,59.7244,0.4456,0,64.3852,70.3258,10.145
07Nov2014 9:24:00,AHU_5_2,31.17,46.856,57.5462,0.4536,0,64.7453,70.2358,10.23
07Nov2014 9:29:00,AHU_5_2,35.265,26.4932,54.3599,0.4536,0,64.8353,70.1458,10.23
07Nov2014 9:34:00,AHU_5_2,27.245,42.6879,56.8081,0.4536,0,65.0153,70.1458,10.37
07Nov2014 9:39:00,AHU_5_2,42.2,34.6556,55.908,0.6182,0,65.1053,70.0558,14.86
07Nov2014 9:44:00,AHU_5_2,6.44,14.2494,56.4481,0.55,0,65.0153,70.0558,14.665
07Nov2014 9:49:00,AHU_5_2,65.675,54.0633,60.8945,0.5379,0,65.4834,69.9478,20.975
07Nov2014 9:54:00,AHU_5_2,34.01,31.0086,53.5498,0.6503,0,65.5734,69.9478,17.36
07Nov2014 9:59:00,AHU_5_2,39.58,44.8153,57.3661,0.5861,0,65.4834,69.9478,22.735
07Nov2014 10:04:00,AHU_5_2,33.88,57.7537,54.7379,0.6704,0,65.4834,69.9478,18.825
07Nov2014 10:09:00,AHU_5_2,64.96,63.6585,54.7379,0.7668,0,65.8434,69.9478,21.175
07Nov2014 10:14:00,AHU_5_2,58.59,55.5829,52.7397,0.6503,0,65.7534,69.9478,19.075
07Nov2014 10:19:00,AHU_5_2,64.28,63.6585,54.1798,0.6182,0,65.8434,69.9478,17.7
07Nov2014 10:24:00,AHU_5_2,55.21,12.8601,52.1996,0.5821,0,65.6634,69.8578,16.745
07Nov2014 10:29:00,AHU_5_2,6.53,30.1836,57.6362,0.546,0,65.8434,69.8578,16.62
07Nov2014 10:34:00,AHU_5_2,38.61,12.9469,60.8045,0.5299,0,65.5734,69.9478,16.62
07Nov2014 10:39:00,AHU_5_2,38.685,15.248,61.9026,0.5139,0,65.8434,70.0558,16.62
07Nov2014 10:44:00,AHU_5_2,10.575,26.1892,61.5246,0.4898,0,66.2034,70.1458,16.93
07Nov2014 10:49:00,AHU_5_2,53.85,33.2663,61.3445,0.4215,0,66.7615,70.1458,18.145
07Nov2014 10:54:00,AHU_5_2,32.39,44.2943,59.2563,0.4255,0,66.9415,70.2358,19.345
07Nov2014 10:59:00,AHU_5_2,44.47,38.3461,58.8063,0.4215,0,66.8515,70.1458,20.525
07Nov2014 11:04:00,AHU_5_2,37.33,43.3826,59.1663,0.4295,0,66.9415,70.1458,21.47
07Nov2014 11:09:00,AHU_5_2,42.98,24.3223,59.3464,0.4336,0,67.1215,70.0558,22.425
07Nov2014 11:14:00,AHU_5_2,21.32,56.9288,61.9026,0.4416,0,66.8515,70.0558,23.315
07Nov2014 11:19:00,AHU_5_2,29.13,8.2144,56.178,0.4376,0,67.0315,70.0558,24.18
07Nov2014 11:24:00,AHU_5_2,29.1,38.6501,64.0808,0.4416,0,67.3015,70.0558,25.04
07Nov2014 11:29:00,AHU_5_2,28.85,38.6501,60.8045,0.4416,0,67.8596,70.0558,40.125
07Nov2014 11:34:00,AHU_5_2,41.775,34.2649,62.4427,0.8029,0,67.6616,70.0558,32.62
07Nov2014 11:39:00,AHU_5_2,34.685,36.1752,61.9026,0.6985,0,67.5716,70.0558,30.4
07Nov2014 11:44:00,AHU_5_2,34.685,36.0884,61.9026,0.5941,0,67.5716,70.0558,29.47
07Nov2014 11:49:00,AHU_5_2,38.715,36.1752,62.7127,0.7025,0,68.2196,70.1458,41.055
07Nov2014 11:54:00,AHU_5_2,41.825,43.7299,61.6326,0.8631,0,67.8596,70.0558,36.33
07Nov2014 11:59:00,AHU_5_2,33.205,35.1332,61.8126,0.7547,0,67.5716,70.0558,33.735
07Nov2014 12:04:00,AHU_5_2,30.585,34.8727,61.4346,0.7507,0,68.1296,70.0558,43.885
07Nov2014 12:09:00,AHU_5_2,40.615,34.5254,62.7127,1.2124,0,68.4896,70.0558,55.335
07Nov2014 12:14:00,AHU_5_2,40.615,41.1683,62.1726,1.5496,0,68.3996,69.9478,48.155
07Nov2014 12:19:00,AHU_5_2,40.615,41.1683,62.2627,1.0518,0,68.3996,70.0558,41.32
07Nov2014 12:24:00,AHU_5_2,41.51,41.1249,61.6326,0.831,0,67.9496,70.0558,44.685
07Nov2014 12:29:00,AHU_5_2,45.395,36.6094,63.2527,1.0759,0,68.5797,70.0558,55.9
07Nov2014 12:34:00,AHU_5_2,46.455,47.073,61.7226,1.5656,0,68.3096,69.9478,61.3
07Nov2014 12:39:00,AHU_5_2,39.225,41.559,62.0826,1.7784,0,68.4896,69.9478,64.185
07Nov2014 12:44:00,AHU_5_2,37.5,43.8601,60.8945,1.8828,0,68.4896,69.9478,65.475
07Nov2014 12:49:00,AHU_5_2,31.77,35.003,62.8927,1.5656,0,68.4896,69.9478,49.33
07Nov2014 12:54:00,AHU_5_2,35.63,42.6879,61.4346,1.0959,0,68.4896,69.9478,42.15
07Nov2014 12:59:00,AHU_5_2,42.965,37.2173,62.5327,0.8792,0,68.3996,70.0558,45.485
07Nov2014 13:04:00,AHU_5_2,47.35,43.8167,62.7127,1.0959,0,68.3996,70.0558,56.895
07Nov2014 13:09:00,AHU_5_2,36.79,43.2523,61.6326,1.5616,0,68.3996,70.0558,61.995
07Nov2014 13:14:00,AHU_5_2,42.78,38.3461,61.9926,1.7945,0,68.4896,69.9478,64.61
07Nov2014 13:19:00,AHU_5_2,17.07,37.608,62.8927,1.8988,0,68.6697,69.9478,58.535
07Nov2014 13:24:00,AHU_5_2,35.555,28.8377,65.629,1.4171,0,68.9577,70.0558,47.93
07Nov2014 13:29:00,AHU_5_2,24.615,52.4134,59.4364,1.0879,0,68.2196,70.1458,41.285
07Nov2014 13:34:00,AHU_5_2,40.365,31.4862,62.4427,0.8711,0,68.4896,70.1458,48.065
07Nov2014 13:39:00,AHU_5_2,43.22,38.9106,62.9827,1.2284,0,68.9577,70.1458,57.87
07Nov2014 13:44:00,AHU_5_2,46.19,50.0689,61.0745,1.654,0,68.5797,70.1458,62.44
07Nov2014 13:49:00,AHU_5_2,17.42,38.3461,62.6227,1.7623,0,68.8497,70.0558,64.87
07Nov2014 13:54:00,AHU_5_2,39.16,33.2663,65.539,1.8667,0,68.9577,70.0558,58.415
07Nov2014 13:59:00,AHU_5_2,25.24,29.0548,64.7109,1.3368,0,68.9577,70.1458,47.59
07Nov2014 14:04:00,AHU_5_2,46.9,28.2733,65.449,0.9675,0,68.6697,70.3258,40.985
07Nov2014 14:09:00,AHU_5_2,28.785,30.9217,62.3527,0.7828,0,68.6697,70.4159,44.58
07Nov2014 14:14:00,AHU_5_2,40.41,42.0366,61.9026,1.1321,0,69.0477,70.3258,55.46
07Nov2014 14:19:00,AHU_5_2,25.225,42.1235,64.2609,1.5576,0,68.9577,70.2358,61.245
07Nov2014 14:24:00,AHU_5_2,38.575,39.1277,64.9989,1.7784,0,68.5797,70.2358,64.32
07Nov2014 14:29:00,AHU_5_2,27.285,30.6178,64.7109,1.8908,0,68.7597,70.3258,65.635
07Nov2014 14:34:00,AHU_5_2,33.495,29.185,65.449,1.4412,0,68.9577,70.3258,49.355
07Nov2014 14:39:00,AHU_5_2,29.055,33.0926,64.3509,1.0478,0,69.1377,70.5058,42.05
07Nov2014 14:44:00,AHU_5_2,33.985,30.4007,65.719,0.8149,0,68.5797,70.5058,45.325
07Nov2014 14:49:00,AHU_5_2,41.21,52.891,60.8945,1.104,0,68.8497,70.5058,55.8
07Nov2014 14:54:00,AHU_5_2,34.71,25.9721,66.079,1.5536,0,68.7597,70.4159,61.48
07Nov2014 14:59:00,AHU_5_2,34.54,39.2579,64.2609,1.7704,0,69.3177,70.3258,64.245
07Nov2014 15:04:00,AHU_5_2,41.23,34.3951,65.899,1.8868,0,68.4896,70.3258,58.015
07Nov2014 15:09:00,AHU_5_2,22.02,28.1864,64.6209,1.3328,0,69.1377,70.4159,47.4
07Nov2014 15:14:00,AHU_5_2,36.135,36.4792,64.9989,0.9956,0,68.3996,70.4159,40.92
07Nov2014 15:19:00,AHU_5_2,23.605,30.531,64.2609,0.7868,0,68.9577,70.4159,47.725
07Nov2014 15:24:00,AHU_5_2,39.535,34.1346,65.809,1.2565,0,68.9577,70.4159,57.46
07Nov2014 15:29:00,AHU_5_2,31.455,40.2565,64.0808,1.6098,0,68.9577,70.4159,62.075
07Nov2014 15:34:00,AHU_5_2,31.055,32.6584,65.449,1.7985,0,68.8497,70.4159,64.51
07Nov2014 15:39:00,AHU_5_2,31.055,32.7453,65.449,1.8988,0,69.1377,70.4159,65.71
07Nov2014 15:44:00,AHU_5_2,36.815,36.3923,65.1789,1.5737,0,69.1377,70.3258,51.43
07Nov2014 15:49:00,AHU_5_2,29.765,36.3489,64.0808,1.1522,0,68.6697,70.3258,42.9
07Nov2014 15:54:00,AHU_5_2,29.395,28.3601,65.539,0.8952,0,68.3996,70.3258,38.18
07Nov2014 15:59:00,AHU_5_2,24.595,31.7467,63.9908,0.839,0,68.6697,70.3258,49.18
07Nov2014 16:04:00,AHU_5_2,35.135,24.8433,65.989,1.389,0,68.7597,70.2358,57.51
07Nov2014 16:09:00,AHU_5_2,26.765,33.6136,64.7109,1.6259,0,69.1377,70.2358,61.7
07Nov2014 16:14:00,AHU_5_2,38.825,37.4778,65.269,1.8226,0,68.9577,70.2358,63.975
07Nov2014 16:19:00,AHU_5_2,27.175,33.5702,63.9908,1.4332,0,68.4896,70.1458,47.67
07Nov2014 16:24:00,AHU_5_2,26.955,28.5338,65.449,1.0959,0,68.3996,70.0558,39.89
07Nov2014 16:29:00,AHU_5_2,32.085,28.5772,65.359,0.8832,0,68.1296,70.0558,34.95
07Nov2014 16:34:00,AHU_5_2,24.185,33.7005,63.9908,0.7628,0,68.0396,70.1458,31.605
07Nov2014 16:39:00,AHU_5_2,24.305,25.3209,65.539,0.6664,0,67.4815,70.0558,29.495
07Nov2014 16:44:00,AHU_5_2,24.845,25.3209,64.9989,0.6222,0,67.6616,70.0558,27.96
07Nov2014 16:49:00,AHU_5_2,24.845,25.3643,64.7109,0.5901,0,67.6616,70.0558,26.565
07Nov2014 16:54:00,AHU_5_2,24.845,25.3209,64.6209,0.6383,0,67.8596,69.9478,24.825
07Nov2014 16:59:00,AHU_5_2,26.645,25.3209,65.539,0.8912,0,67.7516,70.1458,44.515
07Nov2014 17:04:00,AHU_5_2,34.115,31.6164,64.8009,1.3448,0,67.6616,70.1458,44.29
07Nov2014 17:09:00,AHU_5_2,21.035,27.6654,64.2609,1.2244,0,67.2115,70.0558,35.355
07Nov2014 17:14:00,AHU_5_2,25.155,21.8909,65.719,0.9916,0,67.3915,70.1458,29.55
07Nov2014 17:19:00,AHU_5_2,28.825,29.8363,64.5309,0.8029,0,66.6715,70.0558,25.54
07Nov2014 17:24:00,AHU_5_2,15.085,17.9399,64.8009,0.6985,0,66.7615,70.0558,22.73
07Nov2014 17:29:00,AHU_5_2,28.855,22.7158,65.719,0.6664,0,67.0315,70.2358,20.545
07Nov2014 17:34:00,AHU_5_2,14.885,24.2354,63.7208,0.6182,0,66.2934,70.1458,19.01
07Nov2014 17:39:00,AHU_5_2,20.495,15.5954,65.809,0.5901,0,66.3834,70.2358,17.86
07Nov2014 17:44:00,AHU_5_2,25.965,27.4917,64.6209,0.5741,0,66.3834,70.2358,16.91
07Nov2014 17:49:00,AHU_5_2,15.935,18.1136,64.8909,0.554,0,66.2934,70.3258,16.385
07Nov2014 17:54:00,AHU_5_2,27.545,17.5926,65.989,0.546,0,66.0234,70.3258,16.255
07Nov2014 17:59:00,AHU_5_2,18.045,27.8825,63.7208,0.546,0,65.8434,70.2358,16.075
07Nov2014 18:04:00,AHU_5_2,12.935,14.1192,65.1789,0.55,0,65.8434,70.2358,15.73
07Nov2014 18:09:00,AHU_5_2,25.265,18.8517,65.989,0.542,0,66.3834,70.3258,15.73
07Nov2014 18:14:00,AHU_5_2,22.935,28.3601,64.0808,0.546,0,66.2934,70.2358,15.665
07Nov2014 18:19:00,AHU_5_2,14.115,15.248,65.1789,0.542,0,66.2934,70.2358,15.665
07Nov2014 18:24:00,AHU_5_2,28.155,21.1528,65.809,0.546,0,66.4734,70.2358,15.665
07Nov2014 18:29:00,AHU_5_2,0,24.192,63.8108,0.0161,0,66.1134,70.2358,0
07Nov2014 18:34:00,AHU_5_2,0,1.832,65.899,0,0,66.0234,69.4077,0
07Nov2014 18:39:00,AHU_5_2,0,1.832,65.809,0,0,66.2034,69.6778,0
07Nov2014 18:44:00,AHU_5_2,0,1.832,65.629,0,0,66.2034,70.2358,0
07Nov2014 18:49:00,AHU_5_2,0,1.832,65.539,0,0,66.2034,70.5058,0
07Nov2014 18:54:00,AHU_5_2,0,1.7886,65.629,0,0,66.2934,70.5959,0
07Nov2014 18:59:00,AHU_5_2,0,1.9188,65.719,0,0,66.2934,70.7759,0
07Nov2014 19:04:00,AHU_5_2,0,1.7886,65.989,0,0,66.3834,70.8659,0
07Nov2014 19:09:00,AHU_5_2,0,1.7452,66.079,0,0,66.4734,70.9559,0
07Nov2014 19:14:00,AHU_5_2,0,1.832,66.2591,0,0,66.4734,70.9559,0
07Nov2014 19:19:00,AHU_5_2,0,1.832,66.4571,0,0,66.5635,71.1539,0
07Nov2014 19:24:00,AHU_5_2,0,1.832,66.7271,0,0,66.6715,71.0639,0
07Nov2014 19:29:00,AHU_5_2,0,1.7452,66.9071,0,0,66.6715,71.2439,0
07Nov2014 19:34:00,AHU_5_2,0,1.832,66.9971,0,0,66.7615,71.3339,0
07Nov2014 19:39:00,AHU_5_2,0,1.9188,67.1771,0,0,66.7615,71.3339,0
07Nov2014 19:44:00,AHU_5_2,0,1.7886,67.3572,0,0,66.8515,71.3339,0
07Nov2014 19:49:00,AHU_5_2,0,1.7452,67.6272,0,0,66.9415,71.5139,0
07Nov2014 19:54:00,AHU_5_2,0,1.832,67.7172,0,0,67.0315,71.4239,0
07Nov2014 19:59:00,AHU_5_2,0,1.832,68.0052,0,0,67.1215,71.5139,0
07Nov2014 20:04:00,AHU_5_2,0,1.7886,68.0952,0,0,67.2115,71.5139,0
07Nov2014 20:09:00,AHU_5_2,0,1.832,68.2752,0,0,67.3015,71.604,0
07Nov2014 20:14:00,AHU_5_2,0,1.832,68.3653,0,0,67.3015,71.604,0
07Nov2014 20:19:00,AHU_5_2,0,1.7886,68.4553,0,0,67.4815,71.604,0
07Nov2014 20:24:00,AHU_5_2,0,1.7886,68.7253,0,0,67.4815,71.604,0
07Nov2014 20:29:00,AHU_5_2,0,1.7886,68.8153,0,0,67.5716,71.694,0
07Nov2014 20:34:00,AHU_5_2,0,1.7452,68.9953,0,0,67.8596,71.694,0
07Nov2014 20:39:00,AHU_5_2,0,1.832,68.9953,0,0,67.8596,71.694,0
07Nov2014 20:44:00,AHU_5_2,0,1.832,69.1933,0,0,67.7516,71.784,0
07Nov2014 20:49:00,AHU_5_2,0,1.832,69.2834,0,0,67.9496,71.694,0
07Nov2014 20:54:00,AHU_5_2,0,1.7452,69.3734,0,0,67.9496,71.784,0
07Nov2014 20:59:00,AHU_5_2,0,1.7018,69.5534,0,0,68.1296,71.784,0
07Nov2014 21:04:00,AHU_5_2,0,1.832,69.5534,0,0,68.1296,71.784,0
07Nov2014 21:09:00,AHU_5_2,0,1.7452,69.7334,0,0,68.2196,71.784,0
07Nov2014 21:14:00,AHU_5_2,0,1.7886,69.8234,0,0,68.3996,71.784,0
07Nov2014 21:19:00,AHU_5_2,0,1.7452,69.9134,0,0,68.3096,71.784,0
07Nov2014 21:24:00,AHU_5_2,0,1.7886,70.0934,0,0,68.3996,71.874,0
07Nov2014 21:29:00,AHU_5_2,0,1.8754,70.0934,0,0,68.6697,71.874,0
07Nov2014 21:34:00,AHU_5_2,0,1.8754,70.3635,0,0,68.7597,71.784,0
07Nov2014 21:39:00,AHU_5_2,0,1.8754,70.2734,0,0,68.7597,71.874,0
07Nov2014 21:44:00,AHU_5_2,0,1.7018,70.3635,0,0,68.9577,71.874,0
07Nov2014 21:49:00,AHU_5_2,0,1.832,70.4715,0,0,69.0477,71.874,0
07Nov2014 21:54:00,AHU_5_2,0,1.7452,70.6515,0,0,69.1377,71.874,0
07Nov2014 21:59:00,AHU_5_2,0,1.7886,70.7415,0,0,69.1377,71.874,0
07Nov2014 22:04:00,AHU_5_2,0,1.7886,70.7415,0,0,69.2277,71.874,0
07Nov2014 22:09:00,AHU_5_2,0,1.7452,70.9215,0,0,69.3177,71.874,0
07Nov2014 22:14:00,AHU_5_2,0,1.7886,70.9215,0,0,69.4077,71.874,0
07Nov2014 22:19:00,AHU_5_2,0,1.7886,70.9215,0,0,69.4978,71.964,0
07Nov2014 22:24:00,AHU_5_2,0,1.832,71.0115,0,0,69.5878,71.964,0
07Nov2014 22:29:00,AHU_5_2,0,1.7018,71.1015,0,0,69.6778,71.964,0
07Nov2014 22:34:00,AHU_5_2,0,1.8754,71.1915,0,0,69.7678,71.964,0
07Nov2014 22:39:00,AHU_5_2,0,1.7018,71.2816,0,0,69.8578,71.964,0
07Nov2014 22:44:00,AHU_5_2,0,1.7452,71.2816,0,0,69.9478,71.964,0
07Nov2014 22:49:00,AHU_5_2,0,1.8754,71.4616,0,0,70.0558,71.964,0
07Nov2014 22:54:00,AHU_5_2,0,1.9188,71.4616,0,0,70.2358,72.072,0
07Nov2014 22:59:00,AHU_5_2,0,1.7886,71.5516,0,0,70.1458,71.964,0
07Nov2014 23:04:00,AHU_5_2,0,1.7452,71.5516,0,0,70.3258,71.964,0
07Nov2014 23:09:00,AHU_5_2,0,1.7886,71.5516,0,0,70.3258,71.964,0
07Nov2014 23:14:00,AHU_5_2,0,1.7452,71.7496,0,0,70.3258,72.072,0
07Nov2014 23:19:00,AHU_5_2,0,1.7886,71.6596,0,0,70.5058,71.964,0
07Nov2014 23:24:00,AHU_5_2,0,1.832,71.7496,0,0,70.5959,72.072,0
07Nov2014 23:29:00,AHU_5_2,0,1.7452,71.8396,0,0,70.5959,72.072,0
07Nov2014 23:34:00,AHU_5_2,0,1.7018,71.8396,0,0,70.6859,72.072,0
07Nov2014 23:39:00,AHU_5_2,0,1.7886,71.9296,0,0,70.7759,72.072,0
07Nov2014 23:44:00,AHU_5_2,0,1.832,72.0196,0,0,70.8659,72.162,0
07Nov2014 23:49:00,AHU_5_2,0,1.7452,72.0196,0,0,70.9559,72.072,0
07Nov2014 23:54:00,AHU_5_2,0,1.6583,72.1096,0,0,71.0639,72.072,0
07Nov2014 23:59:00,AHU_5_2,0,1.832,72.1096,0,0,71.0639,72.072,0
08Nov2014 0:04:00,AHU_5_2,0,1.7886,72.1997,0,0,71.1539,72.072,0
08Nov2014 0:09:00,AHU_5_2,0,1.7886,72.2897,0,0,71.2439,72.072,0
08Nov2014 0:14:00,AHU_5_2,0,1.7452,72.2897,0,0,71.3339,72.072,0
08Nov2014 0:19:00,AHU_5_2,0,1.7886,72.2897,0,0,71.4239,72.072,0
08Nov2014 0:24:00,AHU_5_2,0,1.7886,72.3797,0,0,71.4239,72.072,0
08Nov2014 0:29:00,AHU_5_2,0,1.7886,72.3797,0,0,71.5139,72.072,0
08Nov2014 0:34:00,AHU_5_2,0,1.7886,72.4697,0,0,71.604,72.072,0
08Nov2014 0:39:00,AHU_5_2,0,1.7886,72.4697,0,0,71.694,72.072,0
08Nov2014 0:44:00,AHU_5_2,0,1.7886,72.5597,0,0,71.694,72.072,0
08Nov2014 0:49:00,AHU_5_2,0,1.7018,72.5597,0,0,71.784,72.072,0
08Nov2014 0:54:00,AHU_5_2,0,1.7452,72.6497,0,0,71.784,72.072,0
08Nov2014 0:59:00,AHU_5_2,0,1.7886,72.6497,0,0,71.874,72.072,0
08Nov2014 1:04:00,AHU_5_2,0,1.7452,72.6497,0,0,71.964,72.072,0
08Nov2014 1:09:00,AHU_5_2,0,1.7018,72.7577,0,0,72.072,72.072,0
08Nov2014 1:14:00,AHU_5_2,0,1.832,72.8477,0,0,72.162,72.072,0
08Nov2014 1:19:00,AHU_5_2,0,1.7452,72.8477,0,0,72.162,72.162,0
08Nov2014 1:24:00,AHU_5_2,0,1.7452,72.8477,0,0,72.252,72.072,0
08Nov2014 1:29:00,AHU_5_2,0,1.7886,72.9377,0,0,72.252,72.072,0
08Nov2014 1:34:00,AHU_5_2,0,1.7886,72.8477,0,0,72.342,72.072,0
08Nov2014 1:39:00,AHU_5_2,0,1.8754,72.9377,0,0,72.5221,72.072,0
08Nov2014 1:44:00,AHU_5_2,0,1.832,73.0277,0,0,72.5221,72.072,0
08Nov2014 1:49:00,AHU_5_2,0,1.7886,73.0277,0,0,72.5221,72.072,0
08Nov2014 1:54:00,AHU_5_2,0,1.7018,73.1177,0,0,72.6121,72.072,0
08Nov2014 1:59:00,AHU_5_2,0,1.8754,73.1177,0,0,72.6121,72.072,0
08Nov2014 2:04:00,AHU_5_2,0,1.7886,73.1177,0,0,72.7021,71.964,0
08Nov2014 2:09:00,AHU_5_2,0,1.7886,73.2078,0,0,72.7921,72.072,0
08Nov2014 2:14:00,AHU_5_2,0,1.7018,73.2078,0,0,72.7921,72.072,0
08Nov2014 2:19:00,AHU_5_2,0,1.7452,73.2978,0,0,72.8821,72.072,0
08Nov2014 2:24:00,AHU_5_2,0,1.7452,73.2078,0,0,72.9721,72.072,0
08Nov2014 2:29:00,AHU_5_2,0,1.7452,73.2978,0,0,72.9721,72.072,0
08Nov2014 2:34:00,AHU_5_2,0,1.832,73.2978,0,0,72.9721,72.072,0
08Nov2014 2:39:00,AHU_5_2,0,1.7452,73.2978,0,0,73.0801,72.072,0
08Nov2014 2:44:00,AHU_5_2,0,1.6583,73.3878,0,0,73.1701,72.072,0
08Nov2014 2:49:00,AHU_5_2,0,1.7452,73.3878,0,0,73.1701,72.072,0
08Nov2014 2:54:00,AHU_5_2,0,1.7452,73.3878,0,0,73.1701,72.072,0
08Nov2014 2:59:00,AHU_5_2,0,1.8754,73.3878,0,0,73.2601,72.072,0
08Nov2014 3:04:00,AHU_5_2,0,1.7886,73.4778,0,0,73.3501,72.072,0
08Nov2014 3:09:00,AHU_5_2,0,1.7452,73.4778,0,0,73.4402,72.072,0
08Nov2014 3:14:00,AHU_5_2,0,1.7452,73.4778,0,0,73.4402,72.072,0
08Nov2014 3:19:00,AHU_5_2,0,1.7018,73.4778,0,0,73.6202,72.072,0
08Nov2014 3:24:00,AHU_5_2,0,1.7018,73.4778,0,0,73.5302,72.072,0
08Nov2014 3:29:00,AHU_5_2,0,1.7452,73.5678,0,0,73.5302,72.072,0
08Nov2014 3:34:00,AHU_5_2,0,1.7452,73.5678,0,0,73.6202,71.964,0
08Nov2014 3:39:00,AHU_5_2,0,1.832,73.5678,0,0,73.6202,71.964,0
08Nov2014 3:44:00,AHU_5_2,0,1.7886,73.5678,0,0,73.7102,72.072,0
08Nov2014 3:49:00,AHU_5_2,0,1.7886,73.6578,0,0,73.7102,72.072,0
08Nov2014 3:54:00,AHU_5_2,0,1.7452,73.5678,0,0,73.8902,71.964,0
08Nov2014 3:59:00,AHU_5_2,0,1.7452,73.5678,0,0,73.8902,71.964,0
08Nov2014 4:04:00,AHU_5_2,0,1.7886,73.5678,0,0,73.8902,72.072,0
08Nov2014 4:09:00,AHU_5_2,0,1.7886,73.6578,0,0,73.8902,71.964,0
08Nov2014 4:14:00,AHU_5_2,0,1.7452,73.6578,0,0,73.9982,72.072,0
08Nov2014 4:19:00,AHU_5_2,0,1.7452,73.6578,0,0,73.9982,72.072,0
08Nov2014 4:24:00,AHU_5_2,0,1.832,73.6578,0,0,74.1782,72.072,0
08Nov2014 4:29:00,AHU_5_2,0,1.7452,73.7478,0,0,74.0882,72.072,0
08Nov2014 4:34:00,AHU_5_2,0,1.7886,73.7478,0,0,74.1782,71.964,0
08Nov2014 4:39:00,AHU_5_2,0,1.7886,73.7478,0,0,74.2682,71.964,0
08Nov2014 4:44:00,AHU_5_2,0,1.832,73.7478,0,0,74.1782,71.964,0
08Nov2014 4:49:00,AHU_5_2,0,1.7886,73.7478,0,0,74.2682,72.072,0
08Nov2014 4:54:00,AHU_5_2,0,1.7018,73.7478,0,0,74.2682,72.072,0
08Nov2014 4:59:00,AHU_5_2,0,1.7452,73.8558,0,0,74.3582,72.072,0
08Nov2014 5:04:00,AHU_5_2,0,1.8754,73.8558,0,0,74.4482,72.072,0
08Nov2014 5:09:00,AHU_5_2,0,1.7886,73.8558,0,0,74.4482,72.072,0
08Nov2014 5:14:00,AHU_5_2,0,1.8754,73.8558,0,0,74.5383,71.964,0
08Nov2014 5:19:00,AHU_5_2,0,1.7886,73.7478,0,0,74.5383,72.072,0
08Nov2014 5:24:00,AHU_5_2,0,1.7886,73.8558,0,0,74.5383,71.964,0
08Nov2014 5:29:00,AHU_5_2,0,1.832,73.9458,0,0,74.6283,72.072,0
08Nov2014 5:34:00,AHU_5_2,0,1.7452,73.8558,0,0,74.6283,72.072,0
08Nov2014 5:39:00,AHU_5_2,0,1.7452,73.9458,0,0,74.6283,72.072,0
08Nov2014 5:44:00,AHU_5_2,0,1.7886,73.8558,0,0,74.7183,72.072,0
08Nov2014 5:49:00,AHU_5_2,0,1.7452,73.8558,0,0,74.7183,72.072,0
08Nov2014 5:54:00,AHU_5_2,0,1.7452,73.8558,0,0,74.8083,72.072,0
08Nov2014 5:59:00,AHU_5_2,0,1.7018,73.9458,0,0,74.8083,72.072,0
08Nov2014 6:04:00,AHU_5_2,0,1.832,73.9458,0,0,74.8083,72.072,0
08Nov2014 6:09:00,AHU_5_2,0,1.7886,73.9458,0,0,74.8983,72.072,0
08Nov2014 6:14:00,AHU_5_2,0,1.7018,73.9458,0,0,74.8983,72.072,0
08Nov2014 6:19:00,AHU_5_2,0,1.832,73.9458,0,0,74.8983,71.964,0
08Nov2014 6:24:00,AHU_5_2,0,1.7886,73.9458,0,0,75.0063,72.072,0
08Nov2014 6:29:00,AHU_5_2,0,1.7018,73.9458,0,0,75.0063,72.072,0
08Nov2014 6:34:00,AHU_5_2,0,1.7452,73.9458,0,0,75.0963,72.072,0
08Nov2014 6:39:00,AHU_5_2,0,1.7018,73.9458,0,0,75.0963,72.072,0
08Nov2014 6:44:00,AHU_5_2,0,1.7886,73.9458,0,0,75.0963,71.964,0
08Nov2014 6:49:00,AHU_5_2,0,1.7886,73.9458,0,0,75.1863,71.964,0
08Nov2014 6:54:00,AHU_5_2,0,1.7452,74.0358,0,0,75.1863,72.072,0
08Nov2014 6:59:00,AHU_5_2,0,1.7886,73.9458,0,0,75.1863,72.072,0
08Nov2014 7:04:00,AHU_5_2,0,1.7886,73.9458,0,0,75.2763,72.162,0
08Nov2014 7:09:00,AHU_5_2,0,1.7018,74.0358,0,0,75.2763,71.964,0
12Oct2014 5:59:00,AHU_5_2,0,1.8754,78.3383,0,0,78.6787,76.9325,0
12Oct2014 6:04:00,AHU_5_2,0,1.7886,78.3383,0,0,78.6787,76.9325,0
12Oct2014 6:09:00,AHU_5_2,0,1.9188,78.3383,0,0,78.7687,76.9325,0
12Oct2014 6:14:00,AHU_5_2,0,1.9188,78.4283,0,0,78.7687,76.9325,0
12Oct2014 6:19:00,AHU_5_2,0,1.832,78.4283,0,0,78.7687,76.9325,0
12Oct2014 6:24:00,AHU_5_2,0,1.832,78.3383,0,0,78.7687,76.9325,0
12Oct2014 6:29:00,AHU_5_2,0,1.8754,78.4283,0,0,78.7687,76.9325,0
12Oct2014 6:34:00,AHU_5_2,0,1.832,78.5183,0,0,78.7687,77.0225,0
12Oct2014 6:39:00,AHU_5_2,0,1.7452,78.4283,0,0,78.7687,76.9325,0
12Oct2014 6:44:00,AHU_5_2,0,1.832,78.4283,0,0,78.7687,76.9325,0
12Oct2014 6:49:00,AHU_5_2,0,1.7886,78.4283,0,0,78.7687,76.9325,0
12Oct2014 6:54:00,AHU_5_2,0,1.7886,78.3383,0,0,78.7687,77.0225,0
12Oct2014 6:59:00,AHU_5_2,0,1.8754,78.4283,0,0,78.7687,76.9325,0
12Oct2014 7:04:00,AHU_5_2,0,1.7886,78.4283,0,0,78.7687,76.9325,0
12Oct2014 7:09:00,AHU_5_2,0,1.8754,78.4283,0,0,78.7687,77.0225,0
12Oct2014 7:14:00,AHU_5_2,0,1.9623,78.3383,0,0,78.8587,77.0225,0
12Oct2014 7:19:00,AHU_5_2,0,1.832,78.4283,0,0,78.7687,77.0225,0
12Oct2014 7:24:00,AHU_5_2,0,1.8754,78.3383,0,0,78.7687,77.0225,0
12Oct2014 7:29:00,AHU_5_2,0,1.8754,78.4283,0,0,78.8587,77.0225,0
12Oct2014 7:34:00,AHU_5_2,0,1.8754,78.4283,0,0,78.8587,77.0225,0
12Oct2014 7:39:00,AHU_5_2,0,1.9188,78.4283,0,0,78.8587,76.9325,0
12Oct2014 7:44:00,AHU_5_2,0,1.9188,78.4283,0,0,78.8587,76.9325,0
12Oct2014 7:49:00,AHU_5_2,0,1.8754,78.4283,0,0,78.8587,77.0225,0
12Oct2014 7:54:00,AHU_5_2,0,1.9188,78.4283,0,0,78.9487,77.0225,0
12Oct2014 7:59:00,AHU_5_2,0,1.832,78.5183,0,0,78.8587,76.9325,0
12Oct2014 8:04:00,AHU_5_2,0,1.8754,78.4283,0,0,78.9487,77.0225,0
12Oct2014 8:09:00,AHU_5_2,0,1.8754,78.4283,0,0,78.8587,76.9325,0
12Oct2014 8:14:00,AHU_5_2,0,1.9623,78.4283,0,0,78.9487,76.9325,0
12Oct2014 8:19:00,AHU_5_2,0,1.832,78.4283,0,0,78.8587,76.9325,0
12Oct2014 8:24:00,AHU_5_2,0,1.8754,78.4283,0,0,78.9487,77.0225,0
12Oct2014 8:29:00,AHU_5_2,0,1.8754,78.4283,0,0,78.8587,76.9325,0
12Oct2014 8:34:00,AHU_5_2,0,1.7886,78.4283,0,0,78.9487,76.9325,0
12Oct2014 8:39:00,AHU_5_2,0,1.8754,78.5183,0,0,78.9487,76.9325,0
12Oct2014 8:44:00,AHU_5_2,0,1.8754,78.5183,0,0,78.8587,77.0225,0
12Oct2014 8:49:00,AHU_5_2,0,1.9623,78.4283,0,0,78.8587,77.0225,0
12Oct2014 8:54:00,AHU_5_2,0,1.832,78.4283,0,0,78.9487,77.0225,0
12Oct2014 8:59:00,AHU_5_2,0,1.7452,78.4283,0,0,78.9487,77.0225,0
12Oct2014 9:04:00,AHU_5_2,0,1.832,78.5183,0,0,78.9487,76.9325,0
12Oct2014 9:09:00,AHU_5_2,0,1.7886,78.5183,0,0,78.9487,76.9325,0
12Oct2014 9:14:00,AHU_5_2,0,1.7886,78.5183,0,0,78.9487,77.0225,0
12Oct2014 9:19:00,AHU_5_2,0,1.7886,78.5183,0,0,79.0387,77.0225,0
12Oct2014 9:24:00,AHU_5_2,0,1.832,78.4283,0,0,78.9487,77.0225,0
12Oct2014 9:29:00,AHU_5_2,0,1.832,78.5183,0,0,79.0387,77.0225,0
12Oct2014 9:34:00,AHU_5_2,0,1.7886,78.4283,0,0,78.9487,77.0225,0
12Oct2014 9:39:00,AHU_5_2,0,1.8754,78.4283,0,0,78.9487,77.0225,0
12Oct2014 9:44:00,AHU_5_2,0,1.9188,78.4283,0,0,78.9487,77.0225,0
12Oct2014 9:49:00,AHU_5_2,0,1.8754,78.4283,0,0,78.9487,77.0225,0
12Oct2014 9:54:00,AHU_5_2,0,1.832,78.4283,0,0,79.0387,77.0225,0
12Oct2014 9:59:00,AHU_5_2,0,1.8754,78.4283,0,0,79.0387,77.0225,0
12Oct2014 10:04:00,AHU_5_2,0,1.8754,78.4283,0,0,79.0387,77.0225,0
12Oct2014 10:09:00,AHU_5_2,0,1.8754,78.4283,0,0,79.0387,77.0225,0
12Oct2014 10:14:00,AHU_5_2,0,1.7886,78.5183,0,0,79.0387,76.9325,0
12Oct2014 10:19:00,AHU_5_2,0,1.8754,78.5183,0,0,79.0387,77.0225,0
12Oct2014 10:24:00,AHU_5_2,0,1.9623,78.5183,0,0,79.1287,77.0225,0
12Oct2014 10:29:00,AHU_5_2,0,1.832,78.5183,0,0,79.1287,76.9325,0
12Oct2014 10:34:00,AHU_5_2,0,1.832,78.5183,0,0,79.0387,77.0225,0
12Oct2014 10:39:00,AHU_5_2,0,1.832,78.5183,0,0,79.0387,77.0225,0
12Oct2014 10:44:00,AHU_5_2,0,1.832,78.5183,0,0,79.0387,77.0225,0
12Oct2014 10:49:00,AHU_5_2,0,1.832,78.5183,0,0,79.1287,77.0225,0
12Oct2014 10:54:00,AHU_5_2,0,1.7886,78.5183,0,0,79.0387,77.0225,0
12Oct2014 10:59:00,AHU_5_2,0,2.0057,78.4283,0,0,79.1287,77.1125,0
12Oct2014 11:04:00,AHU_5_2,0,1.832,78.5183,0,0,79.1287,77.0225,0
12Oct2014 11:09:00,AHU_5_2,0,1.8754,78.5183,0,0,79.1287,77.0225,0
12Oct2014 11:14:00,AHU_5_2,0,1.9623,78.5183,0,0,79.1287,77.0225,0
12Oct2014 11:19:00,AHU_5_2,0,1.9623,78.5183,0,0,79.1287,77.0225,0
12Oct2014 11:24:00,AHU_5_2,0,1.832,78.5183,0,0,79.1287,77.0225,0
12Oct2014 11:29:00,AHU_5_2,0,1.8754,78.5183,0,0,79.1287,77.0225,0
12Oct2014 11:34:00,AHU_5_2,0,1.9188,78.5183,0,0,79.1287,77.0225,0
12Oct2014 11:39:00,AHU_5_2,0,1.832,78.5183,0,0,79.1287,77.0225,0
12Oct2014 11:44:00,AHU_5_2,0,1.832,78.5183,0,0,79.1287,77.0225,0
12Oct2014 11:49:00,AHU_5_2,0,1.832,78.5183,0,0,79.2367,77.0225,0
12Oct2014 11:54:00,AHU_5_2,0,2.0057,78.6083,0,0,79.2367,77.0225,0
12Oct2014 11:59:00,AHU_5_2,0,1.7452,78.5183,0,0,79.2367,77.0225,0
12Oct2014 12:04:00,AHU_5_2,0,1.9623,78.5183,0,0,79.2367,77.0225,0
12Oct2014 12:09:00,AHU_5_2,0,1.8754,78.5183,0,0,79.2367,77.0225,0
12Oct2014 12:14:00,AHU_5_2,0,1.832,78.5183,0,0,79.1287,77.1125,0
12Oct2014 12:19:00,AHU_5_2,0,1.9623,78.5183,0,0,79.2367,77.0225,0
12Oct2014 12:24:00,AHU_5_2,0,1.7886,78.6083,0,0,79.2367,77.1125,0
12Oct2014 12:29:00,AHU_5_2,0,1.8754,78.5183,0,0,79.2367,77.1125,0
12Oct2014 12:34:00,AHU_5_2,0,1.8754,78.6083,0,0,79.2367,77.1125,0
12Oct2014 12:39:00,AHU_5_2,0,1.832,78.6083,0,0,79.2367,77.1125,0
12Oct2014 12:44:00,AHU_5_2,0,1.832,78.5183,0,0,79.2367,77.0225,0
12Oct2014 12:49:00,AHU_5_2,0,1.8754,78.5183,0,0,79.3267,77.1125,0
12Oct2014 12:54:00,AHU_5_2,0,1.8754,78.4283,0,0,79.2367,77.1125,0
12Oct2014 12:59:00,AHU_5_2,0,1.832,78.5183,0,0,79.2367,77.1125,0
12Oct2014 13:04:00,AHU_5_2,0,1.832,78.6083,0,0,79.3267,77.1125,0
12Oct2014 13:09:00,AHU_5_2,0,1.8754,78.5183,0,0,79.3267,77.1125,0
12Oct2014 13:14:00,AHU_5_2,0,1.9623,78.5183,0,0,79.3267,77.1125,0
12Oct2014 13:19:00,AHU_5_2,0,1.8754,78.5183,0,0,79.3267,77.1125,0
12Oct2014 13:24:00,AHU_5_2,0,1.832,78.5183,0,0,79.3267,77.1125,0
12Oct2014 13:29:00,AHU_5_2,0,1.8754,78.5183,0,0,79.3267,77.1125,0
12Oct2014 13:34:00,AHU_5_2,0,1.832,78.5183,0,0,79.4167,77.2025,0
12Oct2014 13:39:00,AHU_5_2,0,1.7886,78.5183,0,0,79.3267,77.1125,0
12Oct2014 13:44:00,AHU_5_2,0,1.832,78.5183,0,0,79.4167,77.1125,0
12Oct2014 13:49:00,AHU_5_2,0,1.9188,78.5183,0,0,79.3267,77.0225,0
12Oct2014 13:54:00,AHU_5_2,0,1.832,78.5183,0,0,79.3267,77.1125,0
12Oct2014 13:59:00,AHU_5_2,0,1.7452,78.6083,0,0,79.3267,77.1125,0
12Oct2014 14:04:00,AHU_5_2,0,1.8754,78.5183,0,0,79.3267,77.1125,0
12Oct2014 14:09:00,AHU_5_2,0,1.7886,78.6083,0,0,79.3267,77.1125,0
12Oct2014 14:14:00,AHU_5_2,0,1.832,78.5183,0,0,79.4167,77.1125,0
12Oct2014 14:19:00,AHU_5_2,0,1.9623,78.6083,0,0,79.3267,77.1125,0
12Oct2014 14:24:00,AHU_5_2,0,1.8754,78.6083,0,0,79.4167,77.1125,0
12Oct2014 14:29:00,AHU_5_2,0,1.9623,78.5183,0,0,79.4167,77.1125,0
12Oct2014 14:34:00,AHU_5_2,0,1.832,78.5183,0,0,79.4167,77.2025,0
12Oct2014 14:39:00,AHU_5_2,0,1.9623,78.6083,0,0,79.4167,77.1125,0
12Oct2014 14:44:00,AHU_5_2,0,1.832,78.6083,0,0,79.4167,77.1125,0
12Oct2014 14:49:00,AHU_5_2,0,1.7886,78.5183,0.0803,0,79.4167,77.1125,0
12Oct2014 14:54:00,AHU_5_2,100,101.3015,74.3959,0.2248,0,77.4725,74.4482,23.81
12Oct2014 14:59:00,AHU_5_2,100,96.3953,59.4364,0.4456,0,74.8983,73.7102,49.22
12Oct2014 15:04:00,AHU_5_2,100,101.3015,57.8162,0.7748,0,74.0882,73.0801,63.92
