datetime,AHU,CHW_VALVE,CHW_VALVE_POSIT,DIS_AIR_TEMP,DUCT_PRESS_ACTV,MAX_CO2_VAL,MIXED_AIR_TEMP,RTRN_AIR_TEMP,SUPPL_FAN_SP
12Oct2014 15:09:00,AHU_5_2,99.77,101.3449,56.5381,0.8711,0,73.6202,72.7021,52.305
12Oct2014 15:14:00,AHU_5_2,93.125,86.6698,54.9179,0.8631,0,72.9721,72.432,47.055
12Oct2014 15:19:00,AHU_5_2,81.915,79.0283,55.0979,0.8631,0,73.5302,72.162,41.43
12Oct2014 15:24:00,AHU_5_2,53.055,49.5478,53.6398,0.8149,0,73.6202,71.964,35.82
12Oct2014 15:29:00,AHU_5_2,47.89,49.5913,56.7181,0.7346,0,73.5302,71.964,31.675
12Oct2014 15:34:00,AHU_5_2,58.585,59.0563,57.7262,0.6744,0,73.2601,71.874,28.735
12Oct2014 15:39:00,AHU_5_2,61.885,65.0479,56.9881,0.6463,0,72.9721,71.964,26.28
12Oct2014 15:44:00,AHU_5_2,64.645,65.0045,56.2681,0.6303,0,72.7021,71.964,24.16
12Oct2014 15:49:00,AHU_5_2,48.82,41.5156,55.0079,0.6102,0,72.432,71.964,22.325
12Oct2014 15:54:00,AHU_5_2,34.885,44.2509,56.7181,0.5901,0,71.874,71.964,20.815
12Oct2014 15:59:00,AHU_5_2,55.72,56.2341,57.9962,0.57,0,71.964,71.874,19.57
12Oct2014 16:04:00,AHU_5_2,55.93,56.1907,56.5381,0.554,0,71.964,71.784,18.675
12Oct2014 16:09:00,AHU_5_2,54.35,49.5044,55.368,0.546,0,71.5139,71.694,17.89
12Oct2014 16:14:00,AHU_5_2,44.78,52.37,55.908,0.546,0,71.4239,71.694,17.71
12Oct2014 16:19:00,AHU_5_2,50.705,52.37,55.548,0.542,0,71.2439,71.694,17.515
12Oct2014 16:24:00,AHU_5_2,50.705,52.4134,56.178,0.5379,0,71.3339,71.604,17.38
12Oct2014 16:29:00,AHU_5_2,62.145,65.8728,56.6281,0.542,0,71.1539,71.604,17.38
12Oct2014 16:34:00,AHU_5_2,45.12,46.8126,53.9098,0.542,0,70.6859,71.604,17.38
12Oct2014 16:39:00,AHU_5_2,44.85,46.8126,55.818,0.5379,0,70.7759,71.5139,17.38
12Oct2014 16:44:00,AHU_5_2,45.77,53.7159,55.998,0.542,0,70.6859,71.5139,17.38
12Oct2014 16:49:00,AHU_5_2,57.135,57.3196,56.178,0.546,0,70.6859,71.4239,17.38
12Oct2014 16:54:00,AHU_5_2,60.005,47.3336,55.998,0.546,0,70.5058,71.4239,17.38
12Oct2014 16:59:00,AHU_5_2,41.34,42.2971,54.5579,0.542,0,70.2358,71.4239,17.38
12Oct2014 17:04:00,AHU_5_2,50.855,52.4568,56.7181,0.542,0,70.3258,71.4239,17.315
12Oct2014 17:09:00,AHU_5_2,50.855,52.4134,55.908,0.542,0,70.2358,71.4239,17.315
12Oct2014 17:14:00,AHU_5_2,52.905,60.3588,55.818,0.546,0,70.0558,71.4239,17.315
12Oct2014 17:19:00,AHU_5_2,52.295,43.4694,55.0979,0.546,0,69.6778,71.3339,17.2
12Oct2014 17:24:00,AHU_5_2,42.01,43.3391,55.638,0.546,0,69.8578,71.3339,17.07
12Oct2014 17:29:00,AHU_5_2,44.345,50.4596,56.2681,0.542,0,69.8578,71.2439,17.07
12Oct2014 17:34:00,AHU_5_2,54.005,54.6711,56.2681,0.542,0,69.8578,71.3339,17.07
12Oct2014 17:39:00,AHU_5_2,54.005,54.6277,55.998,0.542,0,69.8578,71.3339,17.07
12Oct2014 17:44:00,AHU_5_2,37.095,37.1739,54.6479,0.546,0,69.4077,71.2439,16.94
12Oct2014 17:49:00,AHU_5_2,42.8,46.0744,57.3661,0.542,0,69.5878,71.2439,16.94
12Oct2014 17:54:00,AHU_5_2,45.17,46.1179,56.5381,0.546,0,69.5878,71.2439,16.875
12Oct2014 17:59:00,AHU_5_2,46.11,50.0254,56.9881,0.542,0,69.5878,71.2439,16.875
12Oct2014 18:04:00,AHU_5_2,56.77,48.5492,57.4562,0.546,0,69.4077,71.1539,16.745
12Oct2014 18:09:00,AHU_5_2,37.95,39.6921,55.0979,0.546,0,69.2277,71.2439,16.745
12Oct2014 18:14:00,AHU_5_2,45.31,45.1193,57.3661,0.542,0,69.4077,71.1539,16.745
12Oct2014 18:19:00,AHU_5_2,45.31,46.7691,56.4481,0.546,0,69.4978,71.1539,16.745
12Oct2014 18:24:00,AHU_5_2,48.995,48.8966,57.1681,0.542,0,69.4077,71.1539,16.745
12Oct2014 18:29:00,AHU_5_2,48.995,40.0394,56.5381,0.546,0,69.0477,71.1539,16.68
12Oct2014 18:34:00,AHU_5_2,35.535,41.6893,55.998,0.546,0,69.1377,71.0639,16.68
12Oct2014 18:39:00,AHU_5_2,46.88,48.1585,57.3661,0.546,0,69.1377,70.9559,16.615
12Oct2014 18:44:00,AHU_5_2,46.88,48.1585,56.4481,0.546,0,69.1377,71.0639,16.615
12Oct2014 18:49:00,AHU_5_2,49.25,53.2818,56.8081,0.542,0,69.1377,71.0639,16.615
12Oct2014 18:54:00,AHU_5_2,38.295,37.2173,55.2779,0.546,0,68.5797,71.0639,16.55
12Oct2014 18:59:00,AHU_5_2,41.87,47.6809,57.1681,0.542,0,69.0477,70.9559,16.55
12Oct2014 19:04:00,AHU_5_2,47.42,47.6809,56.5381,0.542,0,68.9577,70.9559,16.55
12Oct2014 19:09:00,AHU_5_2,47.42,47.6809,56.8081,0.546,0,69.0477,70.9559,16.55
12Oct2014 19:14:00,AHU_5_2,47.42,47.6375,56.5381,0.546,0,68.8497,70.9559,16.55
12Oct2014 19:19:00,AHU_5_2,39.55,35.003,55.728,0.546,0,68.4896,70.8659,16.485
12Oct2014 19:24:00,AHU_5_2,36.085,46.3349,56.8981,0.546,0,68.8497,70.8659,16.485
12Oct2014 19:29:00,AHU_5_2,49.78,50.6767,57.3661,0.546,0,68.8497,70.8659,16.485
12Oct2014 19:34:00,AHU_5_2,49.78,53.4988,56.3581,0.546,0,68.8497,70.8659,16.485
12Oct2014 19:39:00,AHU_5_2,46.045,37.1304,56.178,0.542,0,68.3096,70.8659,16.42
12Oct2014 19:44:00,AHU_5_2,35.04,43.5996,56.5381,0.546,0,68.5797,70.8659,16.42
12Oct2014 19:49:00,AHU_5_2,44.91,45.3364,57.0781,0.546,0,68.5797,70.8659,16.42
12Oct2014 19:54:00,AHU_5_2,44.91,45.3798,56.5381,0.546,0,68.6697,70.7759,16.42
12Oct2014 19:59:00,AHU_5_2,47.19,50.9806,57.1681,0.546,0,68.7597,70.7759,16.42
12Oct2014 20:04:00,AHU_5_2,43.695,37.2173,55.998,0.542,0,68.3096,70.7759,16.29
12Oct2014 20:09:00,AHU_5_2,34.405,47.2467,56.5381,0.546,0,68.5797,70.7759,16.29
12Oct2014 20:14:00,AHU_5_2,43.88,42.3405,56.4481,0.542,0,68.6697,70.6859,16.29
12Oct2014 20:19:00,AHU_5_2,41.95,46.5086,56.8081,0.546,0,68.7597,70.7759,16.225
12Oct2014 20:24:00,AHU_5_2,49.495,50.5465,57.0781,0.542,0,68.4896,70.6859,16.225
12Oct2014 20:29:00,AHU_5_2,48.565,35.9582,56.2681,0.546,0,68.3096,70.6859,16.225
12Oct2014 20:34:00,AHU_5_2,32.025,37.1304,55.908,0.546,0,68.3096,70.5959,16.16
12Oct2014 20:39:00,AHU_5_2,46.89,51.1109,57.9962,0.546,0,68.5797,70.5959,16.16
12Oct2014 20:44:00,AHU_5_2,50.6,52.2831,56.2681,0.546,0,68.5797,70.5058,16.16
12Oct2014 20:49:00,AHU_5_2,47.87,36.4358,56.2681,0.542,0,68.2196,70.6859,16.095
12Oct2014 20:54:00,AHU_5_2,32.735,37.3041,55.908,0.546,0,68.2196,70.5058,16.095
12Oct2014 20:59:00,AHU_5_2,46.02,51.5451,57.7262,0.542,0,68.4896,70.5058,16.03
12Oct2014 21:04:00,AHU_5_2,44.815,46.5954,55.728,0.546,0,68.3996,70.5058,16.03
12Oct2014 21:09:00,AHU_5_2,51.42,56.7986,56.5381,0.546,0,68.4896,70.5959,16.03
12Oct2014 21:14:00,AHU_5_2,53.75,50.7201,55.548,0.546,0,68.2196,70.5058,15.9
12Oct2014 21:19:00,AHU_5_2,32.87,31.6164,54.9179,0.542,0,67.8596,70.5058,15.9
12Oct2014 21:24:00,AHU_5_2,40.885,48.1151,57.3661,0.546,0,68.2196,70.4159,15.9
12Oct2014 21:29:00,AHU_5_2,53.805,54.7145,56.7181,0.542,0,68.4896,70.4159,15.785
12Oct2014 21:34:00,AHU_5_2,53.965,54.758,55.638,0.542,0,68.3996,70.4159,15.785
12Oct2014 21:39:00,AHU_5_2,39.59,32.3979,54.9179,0.542,0,67.8596,70.4159,15.785
12Oct2014 21:44:00,AHU_5_2,30.82,37.5646,56.5381,0.546,0,68.3096,70.4159,15.785
12Oct2014 21:49:00,AHU_5_2,52.24,53.8896,57.4562,0.542,0,68.3096,70.3258,15.785
12Oct2014 21:54:00,AHU_5_2,45.465,44.5114,55.0079,0.546,0,68.3096,70.3258,15.72
12Oct2014 21:59:00,AHU_5_2,51.74,54.3672,56.5381,0.542,0,68.2196,70.3258,15.72
12Oct2014 22:04:00,AHU_5_2,53.675,49.8084,55.728,0.542,0,68.0396,70.3258,15.72
12Oct2014 22:09:00,AHU_5_2,29.17,30.4007,54.0898,0.542,0,67.7516,70.2358,15.72
12Oct2014 22:14:00,AHU_5_2,45.11,53.2818,57.5462,0.546,0,68.2196,70.2358,15.72
12Oct2014 22:19:00,AHU_5_2,53.41,54.2803,56.088,0.542,0,68.2196,70.2358,15.72
12Oct2014 22:24:00,AHU_5_2,61.02,56.4512,55.908,0.542,0,68.1296,70.2358,15.72
12Oct2014 22:29:00,AHU_5_2,41.81,42.2971,54.3599,0.546,0,67.8596,70.2358,15.72
12Oct2014 22:34:00,AHU_5_2,34.92,40.6038,55.818,0.542,0,67.8596,70.0558,15.72
12Oct2014 22:39:00,AHU_5_2,45.14,47.8546,56.5381,0.542,0,68.0396,70.1458,15.72
12Oct2014 22:44:00,AHU_5_2,52.74,52.9778,56.3581,0.542,0,68.1296,70.1458,15.72
12Oct2014 22:49:00,AHU_5_2,58.37,56.9288,56.4481,0.5379,0,68.0396,70.0558,15.72
12Oct2014 22:54:00,AHU_5_2,34.06,34.8727,53.5498,0.546,0,67.6616,70.1458,15.655
12Oct2014 22:59:00,AHU_5_2,42.945,49.7215,56.5381,0.542,0,68.0396,70.1458,15.655
12Oct2014 23:04:00,AHU_5_2,47.625,46.1179,55.728,0.542,0,68.0396,70.0558,15.655
12Oct2014 23:09:00,AHU_5_2,43.955,46.031,55.728,0.542,0,68.1296,70.0558,15.655
12Oct2014 23:14:00,AHU_5_2,46.605,47.1165,56.2681,0.542,0,67.9496,70.0558,15.655
12Oct2014 23:19:00,AHU_5_2,46.605,45.2929,55.908,0.542,0,67.8596,69.9478,15.655
12Oct2014 23:24:00,AHU_5_2,35.72,37.8685,54.7379,0.546,0,67.7516,70.0558,15.655
12Oct2014 23:29:00,AHU_5_2,49.925,51.1109,56.8981,0.542,0,68.1296,69.9478,15.655
12Oct2014 23:34:00,AHU_5_2,50.63,51.1977,55.458,0.542,0,68.0396,70.0558,15.655
12Oct2014 23:39:00,AHU_5_2,54.57,55.6263,56.178,0.542,0,67.6616,70.0558,15.57
12Oct2014 23:44:00,AHU_5_2,47.12,40.6038,55.0079,0.542,0,67.6616,70.0558,15.57
12Oct2014 23:49:00,AHU_5_2,34.24,37.0436,55.0979,0.542,0,67.7516,69.9478,15.57
12Oct2014 23:54:00,AHU_5_2,45.355,49.8084,56.8081,0.5379,0,68.0396,69.9478,15.57
12Oct2014 23:59:00,AHU_5_2,51.355,52.4134,55.998,0.542,0,67.9496,69.9478,15.57
13Oct2014 0:04:00,AHU_5_2,57.425,43.2523,55.908,0.5379,0,67.8596,69.8578,15.57
13Oct2014 0:09:00,AHU_5_2,32.75,37.8685,54.3599,0.542,0,67.6616,69.9478,15.57
13Oct2014 0:14:00,AHU_5_2,47.09,48.8966,56.9881,0.5379,0,67.9496,69.9478,15.57
13Oct2014 0:19:00,AHU_5_2,44.06,44.468,55.2779,0.542,0,67.8596,69.9478,15.57
13Oct2014 0:24:00,AHU_5_2,42.92,44.468,56.178,0.542,0,67.9496,69.9478,15.57
13Oct2014 0:29:00,AHU_5_2,57.07,53.412,56.7181,0.542,0,67.7516,69.9478,15.57
13Oct2014 0:34:00,AHU_5_2,32.46,53.412,53.5498,0.542,0,67.5716,69.9478,15.57
13Oct2014 0:39:00,AHU_5_2,45.015,34.3517,56.8081,0.542,0,67.8596,69.9478,15.57
13Oct2014 0:44:00,AHU_5_2,47.975,51.3714,55.368,0.542,0,67.9496,69.9478,15.57
13Oct2014 0:49:00,AHU_5_2,44.305,51.3714,55.908,0.542,0,67.9496,69.9478,15.57
13Oct2014 0:54:00,AHU_5_2,44.305,46.0744,55.998,0.542,0,67.5716,70.0558,15.57
13Oct2014 0:59:00,AHU_5_2,44.305,46.0744,55.728,0.542,0,67.5716,70.0558,15.57
13Oct2014 1:04:00,AHU_5_2,31.57,41.3419,55.2779,0.542,0,67.7516,70.0558,15.57
13Oct2014 1:09:00,AHU_5_2,51.76,34.178,57.6362,0.5379,0,68.0396,70.0558,15.57
13Oct2014 1:14:00,AHU_5_2,53.15,53.4554,55.458,0.5379,0,67.9496,70.0558,15.57
13Oct2014 1:19:00,AHU_5_2,54.97,56.842,55.998,0.5379,0,67.4815,70.0558,15.57
13Oct2014 1:24:00,AHU_5_2,38.715,41.4722,54.9179,0.542,0,67.6616,70.0558,15.57
13Oct2014 1:29:00,AHU_5_2,42.915,40.0394,56.3581,0.542,0,71.4239,70.0558,15.57
13Oct2014 1:34:00,AHU_5_2,43.435,43.3826,55.908,0.5058,0,72.072,70.0558,15.57
13Oct2014 1:39:00,AHU_5_2,53.545,50.4162,56.5381,0.5058,0,72.5221,70.0558,15.57
13Oct2014 1:44:00,AHU_5_2,39.365,55.9302,54.4679,0.5018,0,72.6121,70.2358,15.57
13Oct2014 1:49:00,AHU_5_2,32.165,36.7397,56.2681,0.5018,0,72.7921,70.2358,15.57
13Oct2014 1:54:00,AHU_5_2,54.14,49.5044,56.8981,0.4978,0,72.7921,70.2358,15.57
13Oct2014 1:59:00,AHU_5_2,54.375,55.1053,55.728,0.4978,0,72.8821,70.2358,15.57
13Oct2014 2:04:00,AHU_5_2,52.955,55.0185,55.458,0.5018,0,72.8821,70.2358,15.57
13Oct2014 2:09:00,AHU_5_2,49.155,53.5857,55.2779,0.4978,0,72.8821,70.1458,15.57
13Oct2014 2:14:00,AHU_5_2,31.135,43.2957,55.0079,0.5058,0,73.0801,70.2358,15.57
13Oct2014 2:19:00,AHU_5_2,48.785,36.3489,58.1762,0.4978,0,73.0801,70.2358,15.57
13Oct2014 2:24:00,AHU_5_2,51.17,51.328,56.8081,0.4978,0,73.0801,70.3258,15.57
13Oct2014 2:29:00,AHU_5_2,47.75,51.4148,56.6281,0.4978,0,73.2601,70.3258,15.57
13Oct2014 2:34:00,AHU_5_2,40.72,43.2957,56.3581,0.5018,0,73.1701,70.2358,15.57
13Oct2014 2:39:00,AHU_5_2,40.72,42.2971,56.5381,0.4978,0,73.2601,70.4159,15.57
13Oct2014 2:44:00,AHU_5_2,43.08,38.8671,57.0781,0.5018,0,73.2601,70.3258,15.57
13Oct2014 2:49:00,AHU_5_2,60.29,58.7524,56.5381,0.4978,0,73.1701,70.2358,15.57
13Oct2014 2:54:00,AHU_5_2,62.02,64.44,55.458,0.5018,0,73.1701,70.2358,15.57
13Oct2014 2:59:00,AHU_5_2,39.46,53.5857,55.0079,0.5018,0,73.1701,70.2358,15.57
13Oct2014 3:04:00,AHU_5_2,39.7,41.2117,56.3581,0.4978,0,73.2601,70.3258,15.57
13Oct2014 3:09:00,AHU_5_2,41.63,38.6066,57.0781,0.5018,0,73.2601,70.2358,15.57
13Oct2014 3:14:00,AHU_5_2,54.355,50.8504,57.1681,0.4978,0,73.2601,70.3258,15.57
13Oct2014 3:19:00,AHU_5_2,46.27,54.4974,55.908,0.5018,0,73.3501,70.3258,15.57
13Oct2014 3:24:00,AHU_5_2,36.6,42.6445,55.818,0.4978,0,73.2601,70.3258,15.57
13Oct2014 3:29:00,AHU_5_2,41.265,38.8671,56.9881,0.4978,0,73.3501,70.2358,15.57
13Oct2014 3:34:00,AHU_5_2,55.535,51.4582,56.5381,0.4978,0,73.2601,70.3258,15.57
13Oct2014 3:39:00,AHU_5_2,56.045,56.4078,55.638,0.4978,0,73.2601,70.2358,15.57
13Oct2014 3:44:00,AHU_5_2,43.62,52.3266,55.458,0.4978,0,73.2601,70.2358,15.57
13Oct2014 3:49:00,AHU_5_2,48.425,47.6375,56.4481,0.5018,0,73.3501,70.2358,15.57
13Oct2014 3:54:00,AHU_5_2,33.435,43.3826,55.2779,0.4978,0,73.4402,70.3258,15.57
13Oct2014 3:59:00,AHU_5_2,50.27,35.003,58.0862,0.5018,0,73.3501,70.3258,15.57
13Oct2014 4:04:00,AHU_5_2,51.965,52.5002,56.4481,0.4978,0,73.3501,70.3258,15.57
13Oct2014 4:09:00,AHU_5_2,39.85,51.7187,55.458,0.5018,0,73.2601,70.3258,15.57
13Oct2014 4:14:00,AHU_5_2,42.88,41.6024,56.9881,0.4978,0,73.3501,70.3258,15.57
13Oct2014 4:19:00,AHU_5_2,39.35,47.1599,56.088,0.4978,0,73.3501,70.2358,15.57
13Oct2014 4:24:00,AHU_5_2,44.185,35.5674,57.3661,0.5018,0,73.3501,70.2358,15.57
13Oct2014 4:29:00,AHU_5_2,51.555,52.1963,56.7181,0.4978,0,73.3501,70.3258,15.57
13Oct2014 4:34:00,AHU_5_2,52.855,53.412,57.0781,0.4978,0,73.4402,70.3258,15.57
13Oct2014 4:39:00,AHU_5_2,33.185,53.3686,54.8279,0.4978,0,73.4402,70.3258,15.57
13Oct2014 4:44:00,AHU_5_2,44.635,34.3951,57.7262,0.4978,0,73.4402,70.3258,15.57
13Oct2014 4:49:00,AHU_5_2,50.34,49.5478,56.8981,0.4978,0,73.3501,70.3258,15.57
13Oct2014 4:54:00,AHU_5_2,50.34,51.024,56.5381,0.4978,0,73.3501,70.3258,15.57
13Oct2014 4:59:00,AHU_5_2,41.795,47.9414,55.728,0.5018,0,73.2601,70.2358,15.57
13Oct2014 5:04:00,AHU_5_2,48.82,43.7733,56.5381,0.4978,0,73.2601,70.1458,15.57
13Oct2014 5:09:00,AHU_5_2,41.61,43.3391,55.728,0.5018,0,73.2601,70.0558,15.57
13Oct2014 5:14:00,AHU_5_2,67.04,50.0254,56.7181,0.5018,0,73.2601,70.1458,15.57
13Oct2014 5:19:00,AHU_5_2,51.885,69.3896,54.3599,0.5018,0,73.2601,70.1458,15.57
13Oct2014 5:24:00,AHU_5_2,31.12,30.7481,56.178,0.5058,0,73.1701,70.2358,15.57
13Oct2014 5:29:00,AHU_5_2,49.35,43.1655,57.7262,0.5018,0,73.2601,70.1458,15.57
13Oct2014 5:34:00,AHU_5_2,49.08,49.9386,56.4481,0.4978,0,73.2601,70.1458,15.57
13Oct2014 5:39:00,AHU_5_2,49.08,49.9386,56.4481,0.5018,0,73.2601,70.1458,15.57
13Oct2014 5:44:00,AHU_5_2,40.815,49.982,56.088,0.5018,0,73.2601,70.1458,15.57
13Oct2014 5:49:00,AHU_5_2,45.52,42.3405,56.178,0.4978,0,73.1701,70.0558,15.57
13Oct2014 5:54:00,AHU_5_2,47.9,45.5969,56.178,0.4978,0,73.1701,69.9478,15.57
13Oct2014 5:59:00,AHU_5_2,56.61,51.2846,56.3581,0.4978,0,73.1701,69.9478,15.57
13Oct2014 6:04:00,AHU_5_2,53.445,57.6235,55.368,0.5018,0,73.1701,70.0558,15.57
13Oct2014 6:09:00,AHU_5_2,30.345,35.524,55.998,0.4978,0,73.2601,70.0558,15.57
13Oct2014 6:14:00,AHU_5_2,51.16,40.3868,58.2662,0.5018,0,73.2601,70.0558,15.57
13Oct2014 6:19:00,AHU_5_2,50.8,51.5451,56.4481,0.4978,0,73.2601,70.1458,15.57
13Oct2014 6:24:00,AHU_5_2,39.565,49.461,55.638,0.5018,0,73.2601,70.1458,15.57
13Oct2014 6:29:00,AHU_5_2,49.875,40.6907,57.5462,0.4978,0,73.2601,70.0558,15.57
13Oct2014 6:34:00,AHU_5_2,35.745,55.1053,54.3599,0.5018,0,73.1701,70.1458,15.57
13Oct2014 6:39:00,AHU_5_2,50.39,33.8741,57.5462,0.4978,0,73.2601,69.9478,15.57
13Oct2014 6:44:00,AHU_5_2,58.825,58.4484,56.178,0.4978,0,73.1701,69.9478,15.57
13Oct2014 6:49:00,AHU_5_2,54.14,65.4386,54.9179,0.5058,0,73.1701,69.9478,15.57
13Oct2014 6:54:00,AHU_5_2,29.98,33.2229,55.818,0.5018,0,73.1701,69.9478,15.57
13Oct2014 6:59:00,AHU_5_2,49.415,41.5156,57.9962,0.5018,0,73.2601,70.0558,15.57
13Oct2014 7:04:00,AHU_5_2,49.145,49.5044,56.7181,0.4978,0,73.3501,70.1458,15.57
13Oct2014 7:09:00,AHU_5_2,49.145,49.5044,56.5381,0.5018,0,73.2601,70.1458,15.57
13Oct2014 7:14:00,AHU_5_2,39.92,49.5044,55.818,0.5018,0,73.2601,70.1458,15.57
13Oct2014 7:19:00,AHU_5_2,39.92,42.384,56.8081,0.5018,0,73.2601,70.2358,15.57
13Oct2014 7:24:00,AHU_5_2,47.355,40.6038,57.4562,0.5018,0,73.2601,70.1458,15.57
13Oct2014 7:29:00,AHU_5_2,58.535,52.9344,56.4481,0.5018,0,73.1701,70.0558,15.57
13Oct2014 7:34:00,AHU_5_2,57.28,66.1333,55.0979,0.5018,0,73.1701,70.0558,15.57
13Oct2014 7:39:00,AHU_5_2,31.88,37.8251,55.0079,0.5018,0,73.1701,69.9478,15.57
13Oct2014 7:44:00,AHU_5_2,49.935,42.4708,57.3661,0.5018,0,73.1701,70.0558,15.57
13Oct2014 7:49:00,AHU_5_2,54.825,55.5395,55.998,0.5018,0,73.2601,70.0558,15.57
13Oct2014 7:54:00,AHU_5_2,45.66,55.6263,54.7379,0.5058,0,73.1701,70.0558,15.57
13Oct2014 7:59:00,AHU_5_2,42.36,38.9106,56.7181,0.5018,0,73.1701,70.0558,15.57
13Oct2014 8:04:00,AHU_5_2,43.02,52.1095,54.6479,0.5018,0,73.1701,70.0558,15.57
13Oct2014 8:09:00,AHU_5_2,46.1,39.9092,56.5381,0.5018,0,73.1701,70.0558,15.57
02Oct2014 9:42:00,AHU_5_2,0,1.7886,63.7208,0.4496,0,63.2871,70.6859,10.27
02Oct2014 9:48:00,AHU_5_2,37.16,33.2663,56.4481,0.4657,0,66.3834,70.0558,11.23
02Oct2014 9:53:00,AHU_5_2,42.105,42.6445,55.818,0.4657,0,66.4734,69.9478,11.23
02Oct2014 9:58:00,AHU_5_2,34.11,37.3909,55.0079,0.4657,0,66.4734,69.9478,11.23
02Oct2014 10:03:00,AHU_5_2,36.745,35.003,56.6281,0.4657,0,66.4734,69.9478,11.23
02Oct2014 10:08:00,AHU_5_2,49.905,50.6333,54.8279,0.4657,0,66.5635,70.0558,11.23
02Oct2014 10:13:00,AHU_5_2,31.36,32.9189,55.548,0.4657,0,66.5635,70.0558,11.23
02Oct2014 10:18:00,AHU_5_2,41.55,41.0814,56.8081,0.4536,0,66.4734,70.2358,11.23
02Oct2014 10:23:00,AHU_5_2,41.69,42.3405,55.2779,0.4536,0,66.5635,70.2358,11.23
02Oct2014 10:28:00,AHU_5_2,34.49,36.6094,55.548,0.4496,0,66.5635,70.2358,11.3
02Oct2014 10:33:00,AHU_5_2,39.205,36.5226,56.3581,0.4496,0,66.6715,70.4159,11.455
02Oct2014 10:38:00,AHU_5_2,41.78,41.6024,55.818,0.4496,0,66.6715,70.5058,11.455
02Oct2014 10:43:00,AHU_5_2,41.78,41.5156,55.548,0.4456,0,66.6715,70.5058,11.94
02Oct2014 10:48:00,AHU_5_2,41.78,41.559,55.818,0.4777,0,67.1215,70.5058,19.31
02Oct2014 10:53:00,AHU_5_2,41.78,41.559,56.088,0.554,0,67.4815,70.5058,18.495
02Oct2014 10:58:00,AHU_5_2,56.73,56.842,54.6479,0.546,0,67.3915,70.4159,18.365
02Oct2014 11:03:00,AHU_5_2,37.17,38.6501,54.9179,0.5379,0,67.3015,70.3258,18.3
02Oct2014 11:08:00,AHU_5_2,45.735,38.5632,56.2681,0.5299,0,67.2115,70.4159,18.3
02Oct2014 11:13:00,AHU_5_2,50.38,51.4582,54.5579,0.5379,0,67.4815,70.3258,18.3
02Oct2014 11:18:00,AHU_5_2,36.72,38.6066,55.638,0.542,0,67.3015,70.3258,18.185
02Oct2014 11:23:00,AHU_5_2,45.135,45.2061,56.3581,0.5741,0,67.6616,70.3258,19.81
02Oct2014 11:28:00,AHU_5_2,45.135,45.1627,55.458,0.562,0,67.5716,70.4159,18.88
02Oct2014 11:33:00,AHU_5_2,41.63,43.7299,55.368,0.546,0,67.5716,70.5058,18.525
02Oct2014 11:38:00,AHU_5_2,41.63,43.7733,55.2779,0.542,0,67.5716,70.5058,18.46
02Oct2014 11:43:00,AHU_5_2,39.28,40.8644,55.818,0.7065,0,67.5716,70.5959,21.735
02Oct2014 11:48:00,AHU_5_2,48.71,48.8966,56.4481,0.6022,0,67.4815,70.5959,19.975
02Oct2014 11:53:00,AHU_5_2,40.155,43.9904,54.7379,0.6664,0,67.4815,70.6859,21.715
02Oct2014 11:58:00,AHU_5_2,41.105,39.475,56.3581,0.7909,0,67.7516,70.5959,23.19
02Oct2014 12:03:00,AHU_5_2,44.675,45.2929,55.728,0.6544,0,67.6616,70.5959,20.935
02Oct2014 12:08:00,AHU_5_2,34.71,35.524,56.2681,0.5981,0,67.7516,70.6859,19.625
02Oct2014 12:13:00,AHU_5_2,46.55,47.9414,56.9881,0.554,0,67.7516,70.6859,18.97
02Oct2014 12:18:00,AHU_5_2,33.95,38.3461,54.9179,0.542,0,67.6616,70.6859,18.97
02Oct2014 12:23:00,AHU_5_2,40.455,37.6949,57.8162,0.5259,0,67.6616,70.6859,18.97
02Oct2014 12:28:00,AHU_5_2,48.515,48.8098,55.728,0.5139,0,67.8596,70.7759,18.97
02Oct2014 12:33:00,AHU_5_2,35.34,36.566,56.088,0.5139,0,67.9496,70.7759,18.97
02Oct2014 12:38:00,AHU_5_2,49.08,42.2971,57.4562,0.4898,0,68.0396,70.6859,18.97
02Oct2014 12:43:00,AHU_5_2,41.575,45.1193,55.1879,0.4577,0,68.1296,70.7759,18.97
02Oct2014 12:48:00,AHU_5_2,39.21,36.5226,57.2762,0.4577,0,68.1296,70.6859,18.97
02Oct2014 12:53:00,AHU_5_2,47.335,50.7201,55.368,0.4496,0,68.2196,70.6859,19.165
02Oct2014 12:58:00,AHU_5_2,40.76,42.5142,55.728,0.4496,0,68.2196,70.6859,19.165
02Oct2014 13:03:00,AHU_5_2,40.76,42.601,56.178,0.4536,0,68.2196,70.6859,19.165
02Oct2014 13:08:00,AHU_5_2,42.075,42.601,56.178,0.4496,0,68.1296,70.5959,19.65
02Oct2014 13:13:00,AHU_5_2,47.365,47.377,55.908,0.4496,0,68.2196,70.5959,20.32
02Oct2014 13:18:00,AHU_5_2,47.365,47.5072,55.548,0.4416,0,68.3096,70.5959,21.265
02Oct2014 13:23:00,AHU_5_2,47.365,47.3336,55.548,0.4416,0,68.3996,70.5959,21.95
02Oct2014 13:28:00,AHU_5_2,47.365,47.377,55.638,0.57,0,68.3096,70.5058,25.415
02Oct2014 13:33:00,AHU_5_2,47.365,47.4204,55.728,0.562,0,68.3996,70.5058,24.59
02Oct2014 13:38:00,AHU_5_2,47.365,47.5506,55.638,0.55,0,68.2196,70.4159,24.455
02Oct2014 13:43:00,AHU_5_2,48.32,51.6753,54.7379,0.5299,0,68.3096,70.4159,24.455
02Oct2014 13:48:00,AHU_5_2,41.88,43.2957,55.908,0.5259,0,68.3096,70.5058,24.455
02Oct2014 13:53:00,AHU_5_2,47.325,45.3798,56.3581,0.5139,0,68.3096,70.5058,24.455
02Oct2014 13:58:00,AHU_5_2,47.325,47.8546,55.728,0.5018,0,68.3096,70.4159,24.455
02Oct2014 14:03:00,AHU_5_2,47.325,47.8546,55.638,0.5058,0,68.3096,70.4159,24.455
02Oct2014 14:08:00,AHU_5_2,47.325,47.898,55.458,0.4858,0,68.3096,70.3258,24.455
02Oct2014 14:13:00,AHU_5_2,47.325,47.898,55.638,0.4657,0,68.3096,70.4159,24.455
02Oct2014 14:18:00,AHU_5_2,47.325,47.898,55.638,0.4697,0,68.3996,70.4159,24.455
02Oct2014 14:23:00,AHU_5_2,45.455,47.9414,55.368,0.4697,0,68.2196,70.3258,24.455
02Oct2014 14:28:00,AHU_5_2,50.23,45.1193,56.6281,0.4536,0,68.4896,70.4159,24.455
02Oct2014 14:33:00,AHU_5_2,70.945,68.6081,56.8981,0.554,0,68.6697,70.5058,29.575
02Oct2014 14:38:00,AHU_5_2,100,101.3449,55.458,0.55,0,68.8497,70.3258,28.83
02Oct2014 14:43:00,AHU_5_2,80.41,85.0634,54.8279,0.546,0,68.5797,70.4159,28.44
02Oct2014 14:48:00,AHU_5_2,86.985,87.7552,55.0979,0.5339,0,68.6697,70.2358,28.31
02Oct2014 14:53:00,AHU_5_2,52.41,58.1445,53.0097,0.5259,0,68.0396,70.2358,28.31
02Oct2014 14:58:00,AHU_5_2,42.715,44.5114,55.368,0.5339,0,68.2196,70.2358,28.31
02Oct2014 15:03:00,AHU_5_2,44.59,44.5114,56.178,0.5339,0,68.3996,70.2358,28.31
02Oct2014 15:08:00,AHU_5_2,60.25,60.9232,55.0079,0.55,0,68.3996,70.1458,28.245
02Oct2014 15:13:00,AHU_5_2,42.95,45.3798,55.0979,0.542,0,68.3996,70.1458,28.03
02Oct2014 15:18:00,AHU_5_2,44.48,44.5548,56.178,0.542,0,68.3996,70.1458,28.03
02Oct2014 15:23:00,AHU_5_2,54.44,53.6291,55.818,0.542,0,68.3996,70.0558,28.03
02Oct2014 15:28:00,AHU_5_2,43.815,45.7271,55.0979,0.542,0,68.3096,70.2358,27.915
02Oct2014 15:33:00,AHU_5_2,43.815,45.6837,55.908,0.542,0,68.3096,70.0558,27.915
02Oct2014 15:38:00,AHU_5_2,43.815,45.7271,56.178,0.546,0,68.3096,70.0558,27.915
02Oct2014 15:43:00,AHU_5_2,43.815,45.6837,56.178,0.542,0,68.3096,70.1458,27.645
02Oct2014 15:48:00,AHU_5_2,47.93,45.7271,56.2681,0.542,0,68.4896,70.1458,27.645
02Oct2014 15:53:00,AHU_5_2,47.93,48.2887,55.998,0.546,0,68.4896,70.1458,27.41
02Oct2014 15:58:00,AHU_5_2,47.93,48.2887,55.638,0.558,0,68.3096,70.0558,26.475
02Oct2014 16:03:00,AHU_5_2,47.93,48.3756,55.638,0.546,0,68.3096,70.0558,25.935
02Oct2014 16:08:00,AHU_5_2,47.93,48.3321,55.548,0.542,0,68.3096,70.0558,25.87
02Oct2014 16:13:00,AHU_5_2,47.93,48.3321,55.458,0.546,0,68.3996,70.0558,25.655
02Oct2014 16:18:00,AHU_5_2,47.93,48.2887,55.638,0.546,0,68.2196,70.0558,25.475
02Oct2014 16:23:00,AHU_5_2,47.93,48.2887,55.368,0.546,0,68.1296,70.0558,25.24
02Oct2014 16:28:00,AHU_5_2,46.48,48.2887,55.458,0.542,0,68.1296,69.9478,25.24
02Oct2014 16:33:00,AHU_5_2,46.48,48.2887,55.458,0.546,0,68.1296,69.9478,24.64
02Oct2014 16:38:00,AHU_5_2,43.025,44.7285,55.368,0.554,0,68.0396,70.1458,23.995
02Oct2014 16:43:00,AHU_5_2,43.025,44.5548,55.728,0.55,0,68.0396,70.0558,23.51
02Oct2014 16:48:00,AHU_5_2,37.71,37.8685,56.178,0.55,0,68.0396,70.1458,22.865
02Oct2014 16:53:00,AHU_5_2,46.395,47.898,56.088,0.5339,0,67.9496,70.1458,22.8
02Oct2014 16:58:00,AHU_5_2,42.93,47.9414,55.368,0.5339,0,68.0396,70.1458,22.8
02Oct2014 17:03:00,AHU_5_2,42.93,44.5114,55.638,0.554,0,67.8596,70.1458,22.45
02Oct2014 17:08:00,AHU_5_2,42.93,44.5548,55.638,0.546,0,67.8596,70.1458,21.615
02Oct2014 17:13:00,AHU_5_2,41.155,44.468,55.368,0.554,0,67.6616,70.0558,20.795
02Oct2014 17:18:00,AHU_5_2,40.595,42.2537,55.638,0.546,0,67.6616,70.0558,20.11
02Oct2014 17:23:00,AHU_5_2,40.595,42.1669,55.908,0.55,0,67.6616,70.1458,19.46
02Oct2014 17:28:00,AHU_5_2,38.195,39.7355,56.178,0.554,0,67.5716,70.0558,19.055
02Oct2014 17:33:00,AHU_5_2,38.195,39.7789,56.3581,0.546,0,67.4815,70.2358,18.445
02Oct2014 17:38:00,AHU_5_2,34.235,36.1752,56.4481,0.546,0,67.3015,70.2358,18.25
02Oct2014 17:43:00,AHU_5_2,50.35,49.3742,58.1762,0.546,0,67.7516,70.3258,18.185
02Oct2014 17:48:00,AHU_5_2,32.295,34.3517,54.8279,0.55,0,66.9415,70.2358,17.915
02Oct2014 17:53:00,AHU_5_2,43.82,39.2579,58.0862,0.5379,0,67.6616,70.3258,17.915
02Oct2014 17:58:00,AHU_5_2,59.105,55.4092,57.4562,0.542,0,67.5716,70.3258,17.915
02Oct2014 18:03:00,AHU_5_2,98.785,101.3015,57.9962,0.542,0,68.4896,70.4159,17.915
02Oct2014 18:08:00,AHU_5_2,55.845,67.0885,52.9197,0.546,0,67.4815,70.3258,17.585
02Oct2014 18:13:00,AHU_5_2,23.29,23.5408,54.3599,0.562,0,66.9415,70.4159,17.005
02Oct2014 18:18:00,AHU_5_2,41.275,39.1277,57.9962,0.5339,0,67.6616,70.4159,17.005
02Oct2014 18:23:00,AHU_5_2,44.48,46.1613,56.7181,0.5299,0,67.7516,70.3258,16.875
02Oct2014 18:28:00,AHU_5_2,44.48,46.2481,56.6281,0.5299,0,67.6616,70.3258,16.875
02Oct2014 18:33:00,AHU_5_2,44.48,46.2047,56.9881,0.5299,0,67.1215,70.4159,16.875
02Oct2014 18:38:00,AHU_5_2,60.04,60.3154,57.7262,0.5379,0,67.3015,70.4159,16.875
02Oct2014 18:43:00,AHU_5_2,43.955,52.7607,55.458,0.546,0,67.3915,70.5058,16.875
02Oct2014 18:48:00,AHU_5_2,30.02,31.6164,55.818,0.542,0,66.7615,70.4159,16.66
02Oct2014 18:53:00,AHU_5_2,35.625,31.7901,57.2762,0.546,0,66.2034,70.5058,16.53
02Oct2014 18:58:00,AHU_5_2,0,1.9188,58.9863,0,0,65.0153,70.0558,0
02Oct2014 19:03:00,AHU_5_2,0,1.7452,59.0763,0,0,64.0072,70.3258,0
02Oct2014 19:08:00,AHU_5_2,0,1.832,59.1663,0,0,63.9172,70.6859,0
02Oct2014 19:13:00,AHU_5_2,0,1.7886,59.2563,0,0,63.9172,71.0639,0
02Oct2014 19:18:00,AHU_5_2,0,1.8754,59.5264,0,0,63.7372,71.1539,0
02Oct2014 19:23:00,AHU_5_2,0,1.7886,59.8144,0,0,63.7372,71.2439,0
02Oct2014 19:28:00,AHU_5_2,0,1.7452,60.0844,0,0,63.7372,71.3339,0
02Oct2014 19:33:00,AHU_5_2,0,1.7886,60.4445,0,0,63.6472,71.4239,0
02Oct2014 19:38:00,AHU_5_2,0,1.9188,60.8045,0,0,63.6472,71.5139,0
02Oct2014 19:43:00,AHU_5_2,0,1.9623,61.2546,0,0,63.5572,71.604,0
02Oct2014 19:48:00,AHU_5_2,0,1.7886,61.5246,0,0,63.6472,71.604,0
02Oct2014 19:53:00,AHU_5_2,0,1.832,61.8126,0,0,63.6472,71.604,0
02Oct2014 19:58:00,AHU_5_2,0,1.832,62.1726,0,0,63.7372,71.784,0
02Oct2014 20:03:00,AHU_5_2,0,1.832,62.4427,0,0,63.7372,71.784,0
02Oct2014 20:08:00,AHU_5_2,0,1.832,62.8927,0,0,63.8272,71.874,0
02Oct2014 20:13:00,AHU_5_2,0,1.7018,63.1627,0,0,63.9172,71.784,0
02Oct2014 20:18:00,AHU_5_2,0,1.7018,63.4508,0,0,63.8272,71.874,0
02Oct2014 20:23:00,AHU_5_2,0,1.832,63.7208,0,0,64.0072,71.964,0
02Oct2014 20:28:00,AHU_5_2,0,1.7886,63.9908,0,0,64.0072,71.964,0
02Oct2014 20:33:00,AHU_5_2,0,1.7886,64.2609,0,0,64.1152,72.072,0
02Oct2014 20:38:00,AHU_5_2,0,1.832,64.3509,0,0,64.2052,72.072,0
02Oct2014 20:43:00,AHU_5_2,0,1.7886,64.6209,0,0,64.2952,72.072,0
02Oct2014 20:48:00,AHU_5_2,0,1.832,64.8909,0,0,64.3852,72.162,0
02Oct2014 20:53:00,AHU_5_2,0,1.832,65.0889,0,0,64.3852,72.072,0
02Oct2014 20:58:00,AHU_5_2,0,1.7886,65.359,0,0,64.5653,72.162,0
02Oct2014 21:03:00,AHU_5_2,0,1.832,65.629,0,0,64.5653,72.252,0
02Oct2014 21:08:00,AHU_5_2,0,1.832,65.719,0,0,64.6553,72.162,0
02Oct2014 21:13:00,AHU_5_2,0,1.832,65.899,0,0,64.6553,72.252,0
02Oct2014 21:18:00,AHU_5_2,0,1.7018,66.169,0,0,64.7453,72.342,0
02Oct2014 21:23:00,AHU_5_2,0,1.7452,66.2591,0,0,64.9253,72.342,0
02Oct2014 21:28:00,AHU_5_2,0,1.7018,66.5471,0,0,64.9253,72.342,0
02Oct2014 21:33:00,AHU_5_2,0,1.7018,66.6371,0,0,65.1053,72.432,0
02Oct2014 21:38:00,AHU_5_2,0,1.7886,66.9071,0,0,65.1053,72.432,0
02Oct2014 21:43:00,AHU_5_2,0,1.7018,66.9971,0,0,65.1953,72.432,0
02Oct2014 21:48:00,AHU_5_2,0,1.832,67.2672,0,0,65.2853,72.432,0
02Oct2014 21:53:00,AHU_5_2,0,1.7452,67.2672,0,0,65.3933,72.432,0
02Oct2014 21:58:00,AHU_5_2,0,1.7886,67.5372,0,0,65.4834,72.342,0
02Oct2014 22:03:00,AHU_5_2,0,1.8754,67.6272,0,0,65.5734,72.5221,0
02Oct2014 22:08:00,AHU_5_2,0,1.7886,67.8072,0,0,65.6634,72.5221,0
02Oct2014 22:13:00,AHU_5_2,0,1.7886,67.8072,0,0,65.7534,72.5221,0
02Oct2014 22:18:00,AHU_5_2,0,1.7018,68.0952,0,0,65.8434,72.5221,0
02Oct2014 22:23:00,AHU_5_2,0,1.7886,68.1852,0,0,65.9334,72.5221,0
02Oct2014 22:28:00,AHU_5_2,0,1.7886,68.3653,0,0,66.0234,72.6121,0
02Oct2014 22:33:00,AHU_5_2,0,1.7886,68.3653,0,0,66.1134,72.6121,0
02Oct2014 22:38:00,AHU_5_2,0,1.7886,68.5453,0,0,66.1134,72.6121,0
02Oct2014 22:43:00,AHU_5_2,0,1.7886,68.6353,0,0,66.2934,72.6121,0
02Oct2014 22:48:00,AHU_5_2,0,1.7886,68.9053,0,0,66.4734,72.6121,0
02Oct2014 22:53:00,AHU_5_2,0,1.7018,68.9053,0,0,66.3834,72.6121,0
02Oct2014 22:58:00,AHU_5_2,0,1.7452,68.9953,0,0,66.5635,72.6121,0
02Oct2014 23:03:00,AHU_5_2,0,1.7886,69.1933,0,0,66.7615,72.6121,0
02Oct2014 23:08:00,AHU_5_2,0,1.832,69.1933,0,0,66.6715,72.7021,0
02Oct2014 23:13:00,AHU_5_2,0,1.7886,69.4634,0,0,66.7615,72.7021,0
02Oct2014 23:18:00,AHU_5_2,0,1.832,69.3734,0,0,66.9415,72.7021,0
02Oct2014 23:23:00,AHU_5_2,0,1.7886,69.4634,0,0,67.0315,72.7021,0
02Oct2014 23:28:00,AHU_5_2,0,1.7886,69.6434,0,0,67.0315,72.7921,0
02Oct2014 23:33:00,AHU_5_2,0,1.7886,69.7334,0,0,67.1215,72.7921,0
02Oct2014 23:38:00,AHU_5_2,0,1.7886,69.8234,0,0,67.3015,72.7921,0
02Oct2014 23:43:00,AHU_5_2,0,1.7886,70.0034,0,0,67.3915,72.7921,0
02Oct2014 23:48:00,AHU_5_2,0,1.7886,69.9134,0,0,67.3915,72.8821,0
02Oct2014 23:53:00,AHU_5_2,0,1.7452,70.0934,0,0,67.5716,72.7921,0
02Oct2014 23:58:00,AHU_5_2,0,1.7886,70.1834,0,0,67.4815,72.8821,0
03Oct2014 0:03:00,AHU_5_2,0,1.7452,70.2734,0,0,67.6616,72.7921,0
03Oct2014 0:08:00,AHU_5_2,0,1.7886,70.2734,0,0,67.6616,72.7921,0
03Oct2014 0:13:00,AHU_5_2,0,1.7886,70.2734,0,0,67.8596,72.7921,0
03Oct2014 0:18:00,AHU_5_2,0,1.7886,70.5615,0,0,67.8596,72.7921,0
03Oct2014 0:23:00,AHU_5_2,0,1.7886,70.5615,0,0,67.9496,72.8821,0
03Oct2014 0:28:00,AHU_5_2,0,1.7886,70.6515,0,0,68.1296,72.7921,0
03Oct2014 0:33:00,AHU_5_2,0,1.7886,70.6515,0,0,68.1296,72.8821,0
03Oct2014 0:38:00,AHU_5_2,0,1.7452,70.8315,0,0,68.2196,72.9721,0
03Oct2014 0:43:00,AHU_5_2,0,1.7886,70.8315,0,0,68.3996,72.8821,0
03Oct2014 0:48:00,AHU_5_2,0,1.832,70.9215,0,0,68.3996,72.8821,0
03Oct2014 0:53:00,AHU_5_2,0,1.7018,70.9215,0,0,68.3996,72.8821,0
03Oct2014 0:58:00,AHU_5_2,0,1.7886,71.1015,0,0,68.4896,72.8821,0
03Oct2014 1:03:00,AHU_5_2,0,1.7886,71.1015,0,0,68.6697,72.8821,0
03Oct2014 1:08:00,AHU_5_2,0,1.832,71.1915,0,0,68.6697,72.7921,0
03Oct2014 1:13:00,AHU_5_2,0,1.7886,71.2816,0,0,68.6697,72.8821,0
03Oct2014 1:18:00,AHU_5_2,0,1.7452,71.2816,0,0,68.9577,72.8821,0
03Oct2014 1:23:00,AHU_5_2,0,1.832,71.3716,0,0,68.9577,72.9721,0
03Oct2014 1:28:00,AHU_5_2,0,1.9623,71.3716,0,0,69.0477,72.9721,0
03Oct2014 1:33:00,AHU_5_2,0,1.7886,71.5516,0,0,69.2277,72.9721,0
03Oct2014 1:38:00,AHU_5_2,0,1.7886,71.4616,0,0,69.1377,72.8821,0
03Oct2014 1:43:00,AHU_5_2,0,1.7018,71.5516,0,0,69.2277,72.9721,0
03Oct2014 1:48:00,AHU_5_2,0,1.7452,71.6596,0,0,69.3177,72.9721,0
03Oct2014 1:53:00,AHU_5_2,0,1.8754,71.6596,0,0,69.3177,72.9721,0
03Oct2014 1:58:00,AHU_5_2,0,1.7452,71.6596,0,0,69.4978,73.0801,0
03Oct2014 2:03:00,AHU_5_2,0,1.7886,71.7496,0,0,69.4978,72.9721,0
03Oct2014 2:08:00,AHU_5_2,0,1.7886,71.8396,0,0,69.5878,72.9721,0
03Oct2014 2:13:00,AHU_5_2,0,1.7452,71.8396,0,0,69.7678,72.9721,0
03Oct2014 2:18:00,AHU_5_2,0,1.7886,71.9296,0,0,69.7678,73.0801,0
03Oct2014 2:23:00,AHU_5_2,0,1.7452,71.9296,0,0,69.7678,73.0801,0
03Oct2014 2:28:00,AHU_5_2,0,1.7886,71.9296,0,0,69.8578,73.0801,0
03Oct2014 2:33:00,AHU_5_2,0,1.832,72.1096,0,0,70.0558,73.0801,0
03Oct2014 2:38:00,AHU_5_2,0,1.7452,72.0196,0,0,70.1458,72.9721,0
03Oct2014 2:43:00,AHU_5_2,0,1.832,72.1096,0,0,70.1458,73.0801,0
03Oct2014 2:48:00,AHU_5_2,0,1.7452,72.1997,0,0,70.2358,73.0801,0
03Oct2014 2:53:00,AHU_5_2,0,1.7886,72.1997,0,0,70.2358,73.0801,0
03Oct2014 2:58:00,AHU_5_2,0,1.7886,72.1997,0,0,70.3258,73.1701,0
03Oct2014 3:03:00,AHU_5_2,0,1.7886,72.1997,0,0,70.4159,73.1701,0
03Oct2014 3:08:00,AHU_5_2,0,1.9188,72.2897,0,0,70.5058,73.0801,0
03Oct2014 3:13:00,AHU_5_2,0,1.7886,72.3797,0,0,70.5058,73.1701,0
03Oct2014 3:18:00,AHU_5_2,0,1.7452,72.3797,0,0,70.6859,73.1701,0
03Oct2014 3:23:00,AHU_5_2,0,1.7886,72.3797,0,0,70.6859,73.1701,0
03Oct2014 3:28:00,AHU_5_2,0,1.7886,72.4697,0,0,70.7759,73.1701,0
03Oct2014 3:33:00,AHU_5_2,0,1.7886,72.5597,0,0,70.7759,73.1701,0
03Oct2014 3:38:00,AHU_5_2,0,1.832,72.5597,0,0,70.8659,73.1701,0
03Oct2014 3:43:00,AHU_5_2,0,1.832,72.6497,0,0,70.9559,73.1701,0
03Oct2014 3:48:00,AHU_5_2,0,1.7886,72.7577,0,0,71.0639,73.1701,0
03Oct2014 3:53:00,AHU_5_2,0,1.7886,72.6497,0,0,71.1539,73.1701,0
03Oct2014 3:58:00,AHU_5_2,0,1.7886,72.6497,0,0,71.1539,73.1701,0
03Oct2014 4:03:00,AHU_5_2,0,1.7886,72.7577,0,0,71.1539,73.1701,0
03Oct2014 4:08:00,AHU_5_2,0,1.7886,72.7577,0,0,71.2439,73.1701,0
03Oct2014 4:13:00,AHU_5_2,0,1.832,72.8477,0,0,71.3339,73.2601,0
03Oct2014 4:18:00,AHU_5_2,0,1.7886,72.8477,0,0,71.3339,73.2601,0
03Oct2014 4:23:00,AHU_5_2,0,1.7886,72.9377,0,0,71.4239,73.2601,0
03Oct2014 4:28:00,AHU_5_2,0,1.7886,72.9377,0,0,71.5139,73.2601,0
03Oct2014 4:33:00,AHU_5_2,0,1.7452,73.0277,0,0,71.5139,73.1701,0
03Oct2014 4:38:00,AHU_5_2,0,1.9188,73.0277,0,0,71.604,73.1701,0
03Oct2014 4:43:00,AHU_5_2,0,1.7886,73.0277,0,0,71.694,73.2601,0
03Oct2014 4:48:00,AHU_5_2,0,1.8754,73.1177,0,0,71.694,73.2601,0
03Oct2014 4:53:00,AHU_5_2,0,1.7452,73.2978,0,0,71.784,73.2601,0
03Oct2014 4:58:00,AHU_5_2,0,1.7886,73.1177,0,0,71.784,73.2601,0
03Oct2014 5:03:00,AHU_5_2,0,1.7886,73.2978,0,0,71.874,73.2601,0
03Oct2014 5:08:00,AHU_5_2,0,1.7886,73.2078,0,0,71.964,73.2601,0
03Oct2014 5:13:00,AHU_5_2,0,1.7886,73.2978,0,0,71.964,73.2601,0
03Oct2014 5:18:00,AHU_5_2,0,1.832,73.2978,0,0,72.072,73.2601,0
03Oct2014 5:23:00,AHU_5_2,0,1.7886,73.2978,0,0,71.964,73.2601,0
03Oct2014 5:28:00,AHU_5_2,0,1.7886,73.3878,0,0,72.162,73.3501,0
03Oct2014 5:33:00,AHU_5_2,0,1.7886,73.2978,0,0,72.162,73.2601,0
03Oct2014 5:38:00,AHU_5_2,0,1.7018,73.3878,0,0,72.252,73.3501,0
03Oct2014 5:43:00,AHU_5_2,0,1.7886,73.3878,0,0,72.342,73.3501,0
03Oct2014 5:48:00,AHU_5_2,0,2.0057,73.4778,0,0,72.342,73.4402,0
03Oct2014 5:53:00,AHU_5_2,0,1.7886,73.4778,0,0,72.342,73.3501,0
03Oct2014 5:58:00,AHU_5_2,0,1.7452,73.4778,0,0,72.5221,73.3501,0
03Oct2014 6:03:00,AHU_5_2,0,1.9188,73.5678,0,0,72.432,73.3501,0
03Oct2014 6:08:00,AHU_5_2,78.24,55.6697,72.1096,0,0,71.5139,73.0801,0
03Oct2014 6:13:00,AHU_5_2,33.84,42.9918,57.0781,0.293,0,70.9559,72.072,3.845
03Oct2014 6:18:00,AHU_5_2,36.34,31.3993,58.8963,0.3452,0,71.964,71.874,6.385
03Oct2014 6:23:00,AHU_5_2,56.155,51.0675,58.7163,0.3774,0,71.604,71.694,8.335
03Oct2014 6:28:00,AHU_5_2,89.51,82.2846,58.5363,0.4135,0,71.2439,71.5139,9.675
03Oct2014 6:33:00,AHU_5_2,33.485,53.7159,52.0196,0.4416,0,70.2358,71.3339,10.56
03Oct2014 6:38:00,AHU_5_2,40.45,35.8713,57.0781,0.4577,0,70.4159,71.2439,10.56
03Oct2014 6:43:00,AHU_5_2,44.815,45.7271,56.9881,0.4536,0,70.2358,71.0639,10.56
03Oct2014 6:48:00,AHU_5_2,64.755,60.489,57.9962,0.4536,0,70.2358,71.0639,10.56
03Oct2014 6:53:00,AHU_5_2,64.55,70.9961,56.178,0.4536,0,69.4978,70.8659,10.56
03Oct2014 6:58:00,AHU_5_2,35.145,40.517,54.2698,0.4617,0,69.3177,70.8659,10.56
03Oct2014 7:03:00,AHU_5_2,35.145,36.5226,57.2762,0.4617,0,69.5878,70.7759,10.56
03Oct2014 7:08:00,AHU_5_2,42.445,49.0268,56.9881,0.4617,0,69.3177,70.6859,10.56
03Oct2014 7:13:00,AHU_5_2,49.69,73.167,57.8162,0.4657,0,69.2277,70.5959,10.56
03Oct2014 7:18:00,AHU_5_2,71.035,34.6122,52.9197,0.4657,0,68.5797,70.5058,10.56
03Oct2014 7:23:00,AHU_5_2,22.56,33.0926,57.9062,0.4657,0,68.7597,70.4159,10.56
03Oct2014 7:28:00,AHU_5_2,37.42,53.3686,56.7181,0.4577,0,68.8497,70.4159,10.56
03Oct2014 7:33:00,AHU_5_2,53.24,53.412,55.818,0.4657,0,68.6697,70.3258,10.56
03Oct2014 7:38:00,AHU_5_2,56.77,78.3337,57.1681,0.4697,0,68.7597,70.3258,10.56
03Oct2014 7:43:00,AHU_5_2,75.93,58.1445,53.9998,0.4697,0,67.8596,70.3258,10.56
03Oct2014 7:48:00,AHU_5_2,50.275,32.615,54.6479,0.4697,0,67.9496,70.3258,10.56
03Oct2014 7:53:00,AHU_5_2,32.34,46.5086,56.6281,0.4697,0,68.2196,70.1458,10.56
03Oct2014 7:58:00,AHU_5_2,46.975,47.8111,55.998,0.4697,0,67.8596,70.2358,10.56
03Oct2014 8:03:00,AHU_5_2,49.245,63.5283,56.5381,0.4737,0,67.7516,70.1458,10.56
03Oct2014 8:08:00,AHU_5_2,59.765,30.9652,53.7298,0.4777,0,67.3015,70.0558,10.56
03Oct2014 8:13:00,AHU_5_2,28.975,36.3055,56.6281,0.4737,0,67.3915,70.0558,10.56
03Oct2014 8:18:00,AHU_5_2,38.885,47.0296,56.3581,0.4737,0,67.5716,70.0558,10.56
03Oct2014 8:23:00,AHU_5_2,46.84,59.5773,57.1681,0.4777,0,67.6616,70.0558,10.56
03Oct2014 8:28:00,AHU_5_2,65.52,83.9779,56.2681,0.4777,0,67.4815,70.0558,10.56
03Oct2014 8:33:00,AHU_5_2,81.48,60.5325,53.4598,0.4817,0,66.5635,70.0558,10.56
03Oct2014 8:38:00,AHU_5_2,52.31,40.9946,54.7379,0.4817,0,66.7615,70.0558,10.56
03Oct2014 8:43:00,AHU_5_2,37.945,39.9526,56.088,0.4777,0,67.0315,70.0558,10.56
03Oct2014 8:48:00,AHU_5_2,42.755,63.4414,57.3661,0.4777,0,67.5716,69.9478,10.56
03Oct2014 8:53:00,AHU_5_2,64.085,42.7747,53.6398,0.4817,0,66.3834,70.0558,10.56
03Oct2014 8:58:00,AHU_5_2,33.995,28.7943,55.368,0.4817,0,66.6715,70.0558,10.56
03Oct2014 9:03:00,AHU_5_2,27.225,41.6459,57.0781,0.4737,0,66.9415,70.0558,10.56
03Oct2014 9:08:00,AHU_5_2,45.805,75.2944,55.818,0.4777,0,67.0315,70.0558,10.56
03Oct2014 9:13:00,AHU_5_2,73.605,101.2581,57.1681,0.4777,0,67.6616,70.0558,10.56
03Oct2014 9:18:00,AHU_5_2,100,101.2147,54.9179,0.4777,0,67.1215,70.1458,10.56
03Oct2014 9:23:00,AHU_5_2,100,68.1305,52.3797,0.4817,0,66.2034,70.1458,10.56
03Oct2014 9:28:00,AHU_5_2,54.365,38.3461,54.4679,0.4858,0,66.3834,70.2358,10.56
03Oct2014 9:33:00,AHU_5_2,37.23,44.9022,56.088,0.4817,0,66.7615,70.0558,10.56
03Oct2014 9:38:00,AHU_5_2,45.89,75.1207,57.7262,0.4817,0,67.5716,70.2358,10.56
03Oct2014 9:43:00,AHU_5_2,78.555,38.129,51.8396,0.4777,0,65.8434,70.2358,10.56
03Oct2014 9:48:00,AHU_5_2,26.075,29.2284,56.5381,0.4858,0,66.3834,70.3258,10.56
03Oct2014 9:53:00,AHU_5_2,32.455,43.947,56.4481,0.4777,0,66.6715,70.2358,10.56
03Oct2014 9:58:00,AHU_5_2,44.055,54.4106,56.4481,0.4737,0,66.7615,70.2358,10.56
03Oct2014 10:03:00,AHU_5_2,64.46,101.3449,57.3661,0.4777,0,67.5716,70.3258,10.56
03Oct2014 10:08:00,AHU_5_2,100,101.3015,54.9179,0.4737,0,67.1215,70.5058,10.56
03Oct2014 10:13:00,AHU_5_2,99.865,87.7552,53.0097,0.4737,0,66.2934,70.4159,10.56
03Oct2014 10:18:00,AHU_5_2,75.865,44.8153,53.5498,0.4697,0,66.2034,70.4159,10.56
03Oct2014 10:23:00,AHU_5_2,38.865,51.9358,56.7181,0.4657,0,67.0315,70.4159,10.56
03Oct2014 10:28:00,AHU_5_2,58.11,87.3645,55.638,0.4657,0,66.9415,70.4159,10.56
03Oct2014 10:33:00,AHU_5_2,85.66,27.2747,51.1195,0.4617,0,65.8434,70.5959,10.56
03Oct2014 10:38:00,AHU_5_2,23.625,35.0898,56.7181,0.4657,0,66.4734,70.5058,10.56
03Oct2014 10:43:00,AHU_5_2,37.73,44.2075,56.4481,0.4577,0,66.9415,70.5058,10.56
03Oct2014 10:48:00,AHU_5_2,44.47,60.7062,57.2762,0.4577,0,67.3015,70.5959,10.875
03Oct2014 10:53:00,AHU_5_2,69.465,101.3015,57.0781,0.4577,0,67.8596,70.6859,10.875
03Oct2014 10:58:00,AHU_5_2,100,101.2581,54.4679,0.4577,0,67.3015,70.7759,10.875
03Oct2014 11:03:00,AHU_5_2,100,60.7496,52.7397,0.4617,0,66.4734,70.7759,10.875
03Oct2014 11:08:00,AHU_5_2,53.2,40.6907,54.7379,0.4617,0,66.4734,70.7759,10.875
03Oct2014 11:13:00,AHU_5_2,38.545,60.5759,58.0862,0.4577,0,67.4815,70.7759,10.875
03Oct2014 11:18:00,AHU_5_2,68.345,60.5759,55.368,0.5339,0,67.3915,70.7759,13.38
03Oct2014 11:23:00,AHU_5_2,68.02,77.8561,53.1897,0.4817,0,66.4734,70.7759,13.38
03Oct2014 11:28:00,AHU_5_2,30.79,39.475,56.3581,0.4817,0,66.9415,70.6859,13.38
03Oct2014 11:33:00,AHU_5_2,37.745,33.136,57.7262,0.4777,0,67.7516,70.7759,13.38
03Oct2014 11:38:00,AHU_5_2,68.905,60.6627,59.9944,0.4617,0,68.8497,70.7759,13.38
03Oct2014 11:43:00,AHU_5_2,100,101.3449,58.4463,0.4536,0,68.8497,70.8659,13.99
03Oct2014 11:48:00,AHU_5_2,100,101.3449,55.998,0.4456,0,68.4896,70.9559,14.58
03Oct2014 11:53:00,AHU_5_2,100,101.2581,53.0097,0.4496,0,67.9496,71.0639,15.065
20Oct2014 21:39:00,AHU_5_2,0,1.832,71.0115,0,0,68.5797,74.3582,0
20Oct2014 21:44:00,AHU_5_2,0,2.0057,71.1915,0,0,68.6697,74.3582,0
20Oct2014 21:49:00,AHU_5_2,0,1.7452,71.1915,0,0,68.8497,74.4482,0
20Oct2014 21:54:00,AHU_5_2,0,1.832,71.2816,0,0,68.9577,74.4482,0
20Oct2014 21:59:00,AHU_5_2,0,1.832,71.3716,0,0,69.1377,74.4482,0
20Oct2014 22:04:00,AHU_5_2,0,1.8754,71.5516,0,0,69.2277,74.4482,0
20Oct2014 22:09:00,AHU_5_2,0,1.7886,71.6596,0,0,69.2277,74.5383,0
20Oct2014 22:14:00,AHU_5_2,0,1.832,71.7496,0,0,69.3177,74.5383,0
20Oct2014 22:19:00,AHU_5_2,0,1.9188,71.8396,0,0,69.4978,74.6283,0
20Oct2014 22:24:00,AHU_5_2,0,1.9623,71.9296,0,0,69.4978,74.6283,0
20Oct2014 22:29:00,AHU_5_2,0,1.832,72.0196,0,0,69.6778,74.6283,0
20Oct2014 22:34:00,AHU_5_2,0,1.832,72.1997,0,0,69.7678,74.6283,0
20Oct2014 22:39:00,AHU_5_2,0,1.7886,72.1997,0,0,69.9478,74.7183,0
20Oct2014 22:44:00,AHU_5_2,0,1.832,72.3797,0,0,69.9478,74.7183,0
20Oct2014 22:49:00,AHU_5_2,0,1.9188,72.4697,0,0,70.0558,74.7183,0
20Oct2014 22:54:00,AHU_5_2,0,1.9623,72.6497,0,0,70.2358,74.8083,0
20Oct2014 22:59:00,AHU_5_2,0,1.832,72.7577,0,0,70.3258,74.7183,0
20Oct2014 23:04:00,AHU_5_2,0,1.9188,72.7577,0,0,70.5058,74.7183,0
20Oct2014 23:09:00,AHU_5_2,0,1.832,72.7577,0,0,70.5959,74.7183,0
20Oct2014 23:14:00,AHU_5_2,0,1.832,72.9377,0,0,70.5959,74.7183,0
20Oct2014 23:19:00,AHU_5_2,0,1.832,73.0277,0,0,70.7759,74.8083,0
20Oct2014 23:24:00,AHU_5_2,0,1.832,73.0277,0,0,70.7759,74.8083,0
20Oct2014 23:29:00,AHU_5_2,0,1.832,73.1177,0,0,70.8659,74.8083,0
20Oct2014 23:34:00,AHU_5_2,0,1.832,73.2078,0,0,71.0639,74.8083,0
20Oct2014 23:39:00,AHU_5_2,0,1.8754,73.2978,0,0,71.0639,74.8083,0
20Oct2014 23:44:00,AHU_5_2,0,1.832,73.2978,0,0,71.2439,74.8083,0
20Oct2014 23:49:00,AHU_5_2,0,1.8754,73.4778,0,0,71.2439,74.8083,0
20Oct2014 23:54:00,AHU_5_2,0,1.8754,73.4778,0,0,71.4239,74.8983,0
20Oct2014 23:59:00,AHU_5_2,0,1.8754,73.5678,0,0,71.604,74.8083,0
21Oct2014 0:04:00,AHU_5_2,0,1.7886,73.6578,0,0,71.604,74.8083,0
21Oct2014 0:09:00,AHU_5_2,0,1.9623,73.7478,0,0,71.604,74.8983,0
21Oct2014 0:14:00,AHU_5_2,0,1.832,73.7478,0,0,71.874,74.8983,0
21Oct2014 0:19:00,AHU_5_2,0,1.8754,73.8558,0,0,71.874,74.8983,0
21Oct2014 0:24:00,AHU_5_2,0,1.832,73.8558,0,0,72.072,75.0063,0
21Oct2014 0:29:00,AHU_5_2,0,1.9188,74.0358,0,0,72.162,74.8983,0
21Oct2014 0:34:00,AHU_5_2,0,1.832,74.0358,0,0,72.072,75.0063,0
21Oct2014 0:39:00,AHU_5_2,0,1.7886,74.0358,0,0,72.162,75.0063,0
21Oct2014 0:44:00,AHU_5_2,0,1.8754,74.1258,0,0,72.432,75.0063,0
21Oct2014 0:49:00,AHU_5_2,0,1.832,74.3059,0,0,72.432,75.0063,0
21Oct2014 0:54:00,AHU_5_2,0,1.7886,74.2159,0,0,72.5221,74.8983,0
21Oct2014 0:59:00,AHU_5_2,0,1.832,74.3059,0,0,72.6121,75.0063,0
21Oct2014 1:04:00,AHU_5_2,0,1.9188,74.3959,0,0,72.7021,75.0063,0
21Oct2014 1:09:00,AHU_5_2,0,2.0057,74.3059,0,0,72.7921,75.0063,0
21Oct2014 1:14:00,AHU_5_2,0,1.832,74.3959,0,0,72.8821,75.0063,0
21Oct2014 1:19:00,AHU_5_2,0,1.9188,74.4859,0,0,72.9721,75.0963,0
21Oct2014 1:24:00,AHU_5_2,0,1.8754,74.5759,0,0,73.0801,75.0963,0
21Oct2014 1:29:00,AHU_5_2,0,1.832,74.5759,0,0,73.1701,75.0963,0
21Oct2014 1:34:00,AHU_5_2,0,1.832,74.6659,0,0,73.2601,75.0963,0
21Oct2014 1:39:00,AHU_5_2,0,1.832,74.5759,0,0,73.2601,75.0963,0
21Oct2014 1:44:00,AHU_5_2,0,1.7886,74.6659,0,0,73.3501,75.0963,0
21Oct2014 1:49:00,AHU_5_2,0,1.832,74.7559,0,0,73.5302,75.0963,0
21Oct2014 1:54:00,AHU_5_2,0,1.832,74.7559,0,0,73.6202,75.0963,0
21Oct2014 1:59:00,AHU_5_2,0,1.832,74.8639,0,0,73.6202,75.0963,0
21Oct2014 2:04:00,AHU_5_2,0,1.832,74.8639,0,0,73.7102,75.1863,0
21Oct2014 2:09:00,AHU_5_2,0,1.832,74.9539,0,0,73.8002,75.1863,0
21Oct2014 2:14:00,AHU_5_2,0,1.7886,74.9539,0,0,73.8002,75.1863,0
21Oct2014 2:19:00,AHU_5_2,0,1.7886,75.0439,0,0,73.8902,75.1863,0
21Oct2014 2:24:00,AHU_5_2,0,1.7886,75.0439,0,0,73.9982,75.1863,0
21Oct2014 2:29:00,AHU_5_2,0,1.832,75.1339,0,0,73.9982,75.1863,0
21Oct2014 2:34:00,AHU_5_2,0,1.9623,75.1339,0,0,74.0882,75.1863,0
21Oct2014 2:39:00,AHU_5_2,0,1.832,75.1339,0,0,74.2682,75.1863,0
21Oct2014 2:44:00,AHU_5_2,0,1.832,75.224,0,0,74.2682,75.2763,0
21Oct2014 2:49:00,AHU_5_2,0,1.7886,75.314,0,0,74.3582,75.2763,0
21Oct2014 2:54:00,AHU_5_2,0,1.7886,75.224,0,0,74.4482,75.1863,0
21Oct2014 2:59:00,AHU_5_2,0,1.7886,75.224,0,0,74.5383,75.2763,0
21Oct2014 3:04:00,AHU_5_2,0,1.7886,75.404,0,0,74.6283,75.2763,0
21Oct2014 3:09:00,AHU_5_2,0,1.832,75.404,0,0,74.6283,75.3663,0
21Oct2014 3:14:00,AHU_5_2,0,1.832,75.404,0,0,74.7183,75.2763,0
21Oct2014 3:19:00,AHU_5_2,0,1.832,75.494,0,0,74.8983,75.2763,0
21Oct2014 3:24:00,AHU_5_2,0,1.8754,75.404,0,0,74.8083,75.3663,0
21Oct2014 3:29:00,AHU_5_2,0,1.7886,75.494,0,0,74.8983,75.2763,0
21Oct2014 3:34:00,AHU_5_2,0,1.7886,75.494,0,0,75.0063,75.2763,0
21Oct2014 3:39:00,AHU_5_2,0,1.832,75.584,0,0,75.0963,75.2763,0
21Oct2014 3:44:00,AHU_5_2,0,1.9623,75.674,0,0,75.1863,75.2763,0
21Oct2014 3:49:00,AHU_5_2,0,1.7886,75.674,0,0,75.1863,75.3663,0
21Oct2014 3:54:00,AHU_5_2,0,1.7886,75.674,0,0,75.1863,75.3663,0
21Oct2014 3:59:00,AHU_5_2,0,1.832,75.764,0,0,75.2763,75.3663,0
21Oct2014 4:04:00,AHU_5_2,0,1.7886,75.764,0,0,75.4563,75.3663,0
21Oct2014 4:09:00,AHU_5_2,0,1.832,75.764,0,0,75.4563,75.3663,0
21Oct2014 4:14:00,AHU_5_2,0,1.7886,75.764,0,0,75.4563,75.3663,0
21Oct2014 4:19:00,AHU_5_2,0,1.7886,75.872,0,0,75.5464,75.4563,0
21Oct2014 4:24:00,AHU_5_2,0,1.832,75.872,0,0,75.6364,75.3663,0
21Oct2014 4:29:00,AHU_5_2,0,1.7886,75.962,0,0,75.6364,75.4563,0
21Oct2014 4:34:00,AHU_5_2,0,1.7886,75.962,0,0,75.6364,75.3663,0
21Oct2014 4:39:00,AHU_5_2,0,1.7886,76.052,0,0,75.8344,75.3663,0
21Oct2014 4:44:00,AHU_5_2,0,1.8754,76.052,0,0,75.8344,75.3663,0
21Oct2014 4:49:00,AHU_5_2,0,1.8754,76.052,0,0,75.9244,75.4563,0
21Oct2014 4:54:00,AHU_5_2,0,1.832,76.142,0,0,76.0144,75.3663,0
21Oct2014 4:59:00,AHU_5_2,0,1.9188,76.2321,0,0,76.0144,75.4563,0
21Oct2014 5:04:00,AHU_5_2,0,1.832,76.142,0,0,76.0144,75.4563,0
21Oct2014 5:09:00,AHU_5_2,0,1.9188,76.142,0,0,76.1944,75.4563,0
21Oct2014 5:14:00,AHU_5_2,0,1.7886,76.2321,0,0,76.2844,75.4563,0
21Oct2014 5:19:00,AHU_5_2,0,1.7886,76.2321,0,0,76.2844,75.4563,0
21Oct2014 5:24:00,AHU_5_2,0,1.832,76.2321,0,0,76.2844,75.4563,0
21Oct2014 5:29:00,AHU_5_2,0,1.7886,76.3221,0,0,76.2844,75.3663,0
21Oct2014 5:34:00,AHU_5_2,0,1.7886,76.2321,0,0,76.3744,75.4563,0
21Oct2014 5:39:00,AHU_5_2,0,1.9623,76.3221,0,0,76.4644,75.5464,0
21Oct2014 5:44:00,AHU_5_2,0,1.832,76.2321,0,0,76.5545,75.5464,0
21Oct2014 5:49:00,AHU_5_2,0,1.832,76.4121,0,0,76.4644,75.5464,0
21Oct2014 5:54:00,AHU_5_2,0,1.9188,76.3221,0,0,76.5545,75.4563,0
21Oct2014 5:59:00,AHU_5_2,0,1.832,76.3221,0,0,76.5545,75.4563,0
21Oct2014 6:04:00,AHU_5_2,0,1.832,76.3221,0,0,76.7525,75.4563,0
21Oct2014 6:09:00,AHU_5_2,85.6,1.832,76.4121,0.1807,0,76.1044,75.4563,1.795
21Oct2014 6:14:00,AHU_5_2,63.145,98.3057,57.3661,0.3693,0,73.8002,73.7102,8.575
21Oct2014 6:19:00,AHU_5_2,19.225,29.7929,56.8081,0.3332,0,73.2601,73.0801,10.63
21Oct2014 6:24:00,AHU_5_2,49.9,35.3069,61.8126,0.3774,0,72.6121,72.6121,12.255
21Oct2014 6:29:00,AHU_5_2,9.495,32.0506,58.3563,0.3934,0,72.072,72.342,13.605
21Oct2014 6:34:00,AHU_5_2,39.16,33.8741,63.1627,0.4095,0,71.964,72.162,14.485
21Oct2014 6:39:00,AHU_5_2,22.865,26.2761,61.6326,0.4416,0,71.3339,71.964,15.125
21Oct2014 6:44:00,AHU_5_2,30.205,41.9498,60.8045,0.4496,0,70.8659,71.784,15.125
21Oct2014 6:49:00,AHU_5_2,40.1,20.241,63.9908,0.4536,0,71.0639,71.784,15.125
21Oct2014 6:54:00,AHU_5_2,11.7,10.8194,64.8909,0.4577,0,70.5959,71.694,15.125
21Oct2014 6:59:00,AHU_5_2,30.015,36.4358,64.5309,0.4536,0,70.4159,71.604,15.125
21Oct2014 7:04:00,AHU_5_2,25.585,11.9049,66.5471,0.4577,0,70.4159,71.604,15.125
21Oct2014 7:09:00,AHU_5_2,17.08,37.8685,62.9827,0.4577,0,70.4159,71.604,15.125
21Oct2014 7:14:00,AHU_5_2,37.19,14.727,67.4472,0.4577,0,70.2358,71.604,15.125
21Oct2014 7:19:00,AHU_5_2,13.545,31.3125,63.0727,0.4617,0,69.8578,71.604,15.125
21Oct2014 7:24:00,AHU_5_2,36.215,23.9315,65.989,0.4617,0,69.7678,71.5139,15.125
21Oct2014 7:29:00,AHU_5_2,13.3,17.5057,64.9989,0.4657,0,69.6778,71.5139,15.125
21Oct2014 7:34:00,AHU_5_2,32.39,32.4848,64.8009,0.4657,0,69.5878,71.5139,15.125
21Oct2014 7:39:00,AHU_5_2,21.66,14.5533,65.809,0.4657,0,69.4978,71.604,15.125
21Oct2014 7:44:00,AHU_5_2,19.36,36.9568,63.3608,0.4617,0,69.4978,71.604,15.125
21Oct2014 7:49:00,AHU_5_2,30.01,13.5113,66.4571,0.4697,0,69.3177,71.5139,15.125
21Oct2014 7:54:00,AHU_5_2,16.055,35.3503,63.3608,0.4657,0,69.1377,71.5139,15.125
21Oct2014 7:59:00,AHU_5_2,34.15,14.9875,66.9071,0.4657,0,69.1377,71.5139,15.125
21Oct2014 8:04:00,AHU_5_2,13.6,32.5716,63.0727,0.4657,0,69.0477,71.5139,15.125
21Oct2014 8:09:00,AHU_5_2,34.71,18.9819,66.9971,0.4697,0,69.0477,71.5139,15.125
21Oct2014 8:14:00,AHU_5_2,13.91,26.2326,63.1627,0.4697,0,68.9577,71.5139,15.125
