datetime,AHU,CHW_VALVE,CHW_VALVE_POSIT,DIS_AIR_TEMP,DUCT_PRESS_ACTV,MAX_CO2_VAL,MIXED_AIR_TEMP,RTRN_AIR_TEMP,SUPPL_FAN_SP
22Oct2014 2:34:00,AHU_5_2,0,1.832,74.9539,0,0,74.4482,74.8983,0
22Oct2014 2:39:00,AHU_5_2,0,1.7886,75.0439,0,0,74.4482,75.0063,0
22Oct2014 2:44:00,AHU_5_2,0,1.7886,75.1339,0,0,74.5383,75.0063,0
22Oct2014 2:49:00,AHU_5_2,0,1.7452,75.0439,0,0,74.5383,74.8983,0
22Oct2014 2:54:00,AHU_5_2,0,1.832,75.0439,0,0,74.7183,75.0063,0
22Oct2014 2:59:00,AHU_5_2,0,1.7018,75.1339,0,0,74.7183,75.0063,0
22Oct2014 3:04:00,AHU_5_2,0,1.7886,75.224,0,0,74.8083,75.0063,0
22Oct2014 3:09:00,AHU_5_2,0,1.832,75.224,0,0,74.8083,75.0063,0
22Oct2014 3:14:00,AHU_5_2,0,1.7886,75.224,0,0,74.8983,75.0063,0
22Oct2014 3:19:00,AHU_5_2,0,1.7452,75.314,0,0,75.0063,75.0063,0
22Oct2014 3:24:00,AHU_5_2,0,1.832,75.314,0,0,74.8983,75.0063,0
22Oct2014 3:29:00,AHU_5_2,0,1.7452,75.404,0,0,75.0963,75.0063,0
22Oct2014 3:34:00,AHU_5_2,0,1.7886,75.404,0,0,75.1863,75.0963,0
22Oct2014 3:39:00,AHU_5_2,0,1.7886,75.494,0,0,75.1863,75.0963,0
22Oct2014 3:44:00,AHU_5_2,0,1.9188,75.494,0,0,75.2763,75.0963,0
22Oct2014 3:49:00,AHU_5_2,0,1.7886,75.494,0,0,75.3663,75.0963,0
22Oct2014 3:54:00,AHU_5_2,0,1.7886,75.494,0,0,75.2763,75.0063,0
22Oct2014 3:59:00,AHU_5_2,0,1.7886,75.584,0,0,75.4563,75.0963,0
22Oct2014 4:04:00,AHU_5_2,0,1.832,75.584,0,0,75.4563,75.0063,0
22Oct2014 4:09:00,AHU_5_2,0,1.8754,75.584,0,0,75.5464,75.0063,0
22Oct2014 4:14:00,AHU_5_2,0,1.7886,75.584,0,0,75.6364,75.0963,0
22Oct2014 4:19:00,AHU_5_2,0,1.7886,75.674,0,0,75.7264,75.0963,0
22Oct2014 4:24:00,AHU_5_2,0,1.832,75.674,0,0,75.7264,75.0963,0
22Oct2014 4:29:00,AHU_5_2,0,1.832,75.674,0,0,75.7264,75.0963,0
22Oct2014 4:34:00,AHU_5_2,0,1.7018,75.674,0,0,75.7264,75.0963,0
22Oct2014 4:39:00,AHU_5_2,0,1.832,75.674,0,0,75.8344,75.0963,0
22Oct2014 4:44:00,AHU_5_2,0,1.7886,75.764,0,0,76.0144,75.0963,0
22Oct2014 4:49:00,AHU_5_2,0,1.7886,75.764,0,0,75.9244,75.0963,0
22Oct2014 4:54:00,AHU_5_2,0,1.7886,75.872,0,0,76.0144,75.0963,0
22Oct2014 4:59:00,AHU_5_2,0,1.7886,75.764,0,0,76.0144,75.0963,0
22Oct2014 5:04:00,AHU_5_2,0,1.7452,75.764,0,0,76.0144,75.0963,0
22Oct2014 5:09:00,AHU_5_2,0,1.832,75.962,0,0,76.1944,75.0063,0
22Oct2014 5:14:00,AHU_5_2,0,1.7886,75.872,0,0,76.1944,75.0963,0
22Oct2014 5:19:00,AHU_5_2,0,1.832,75.872,0,0,76.2844,75.0963,0
22Oct2014 5:24:00,AHU_5_2,0,1.832,75.962,0,0,76.2844,75.0963,0
22Oct2014 5:29:00,AHU_5_2,0,1.832,75.962,0,0,76.2844,75.0963,0
22Oct2014 5:34:00,AHU_5_2,0,1.832,75.962,0,0,76.3744,75.0963,0
22Oct2014 5:39:00,AHU_5_2,0,1.7886,75.962,0,0,76.3744,75.0963,0
22Oct2014 5:44:00,AHU_5_2,0,1.7452,76.052,0,0,76.3744,75.0963,0
22Oct2014 5:49:00,AHU_5_2,0,1.832,76.052,0,0,76.4644,75.0963,0
22Oct2014 5:54:00,AHU_5_2,0,1.832,76.052,0,0,76.5545,75.0963,0
22Oct2014 5:59:00,AHU_5_2,0,1.7886,76.052,0,0,76.5545,75.1863,0
22Oct2014 6:04:00,AHU_5_2,0,1.7886,76.052,0,0,76.6445,75.1863,0
22Oct2014 6:09:00,AHU_5_2,0,100.7805,76.052,0,0,76.7525,73.8902,8.26
22Oct2014 6:14:00,AHU_5_2,94.165,62.0087,65.359,0.4255,0,71.874,72.7021,7.305
22Oct2014 6:19:00,AHU_5_2,25.25,16.8111,54.5579,0.3533,0,71.784,72.342,9.135
22Oct2014 6:24:00,AHU_5_2,0,17.9399,59.2563,0.3774,0,71.1539,72.072,10.695
22Oct2014 6:29:00,AHU_5_2,51.26,38.9974,66.4571,0.3974,0,70.5058,71.874,11.845
22Oct2014 6:34:00,AHU_5_2,10.79,1.8754,59.1663,0.4255,0,69.8578,71.604,12.72
22Oct2014 6:39:00,AHU_5_2,10.44,29.0982,65.989,0.4376,0,68.5797,71.5139,13.215
22Oct2014 6:44:00,AHU_5_2,34.56,16.6374,65.719,0.4496,0,68.0396,71.4239,13.215
22Oct2014 6:49:00,AHU_5_2,5.795,8.3446,63.5408,0.4577,0,67.4815,71.3339,13.215
22Oct2014 6:54:00,AHU_5_2,23.73,32.4848,66.6371,0.4617,0,67.0315,71.3339,13.215
22Oct2014 6:59:00,AHU_5_2,18.95,9.6472,63.5408,0.4617,0,66.7615,71.2439,13.215
22Oct2014 7:04:00,AHU_5_2,10.56,19.2424,65.269,0.4657,0,66.6715,71.2439,13.215
22Oct2014 7:09:00,AHU_5_2,30.93,25.2775,66.2591,0.4657,0,66.3834,71.1539,13.215
22Oct2014 7:14:00,AHU_5_2,7.22,6.6079,63.0727,0.4657,0,66.2034,71.2439,13.215
22Oct2014 7:19:00,AHU_5_2,8.65,17.1584,65.539,0.4737,0,65.9334,71.1539,13.215
22Oct2014 7:24:00,AHU_5_2,25.84,27.3615,66.169,0.4737,0,65.7534,71.1539,13.215
22Oct2014 7:29:00,AHU_5_2,14.63,10.2116,63.7208,0.4697,0,65.4834,71.1539,13.215
22Oct2014 7:34:00,AHU_5_2,8.69,10.0813,64.9989,0.4777,0,65.2853,71.0639,13.215
22Oct2014 7:39:00,AHU_5_2,11.21,14.4665,65.539,0.4737,0,65.1953,71.0639,13.215
22Oct2014 7:44:00,AHU_5_2,21.02,23.5842,65.629,0.4737,0,64.9253,71.0639,13.215
22Oct2014 7:49:00,AHU_5_2,22.89,15.7256,64.7109,0.4777,0,64.7453,71.0639,13.215
22Oct2014 7:54:00,AHU_5_2,9.09,9.6906,64.1708,0.4777,0,64.6553,71.1539,13.215
22Oct2014 7:59:00,AHU_5_2,8.53,9.5603,64.8909,0.4777,0,64.3852,71.0639,13.215
22Oct2014 8:04:00,AHU_5_2,8.53,9.6037,64.9989,0.4817,0,64.3852,70.9559,13.215
22Oct2014 8:09:00,AHU_5_2,8.53,9.6472,64.8909,0.4817,0,64.1152,71.0639,13.215
22Oct2014 8:14:00,AHU_5_2,8.53,9.6472,64.7109,0.4817,0,64.8353,70.9559,13.215
22Oct2014 8:19:00,AHU_5_2,8.53,12.3391,65.269,0.4858,0,65.5734,70.9559,13.215
22Oct2014 8:24:00,AHU_5_2,19.15,27.8391,65.899,0.4817,0,66.0234,70.9559,13.215
22Oct2014 8:29:00,AHU_5_2,27.14,12.4259,64.7109,0.4817,0,66.3834,71.0639,13.215
22Oct2014 8:34:00,AHU_5_2,9.745,13.0771,64.2609,0.4858,0,66.4734,71.0639,13.215
22Oct2014 8:39:00,AHU_5_2,21.895,28.7075,66.079,0.4858,0,66.6715,71.0639,13.215
22Oct2014 8:44:00,AHU_5_2,24.355,13.5113,64.2609,0.4898,0,66.8515,71.0639,13.215
22Oct2014 8:49:00,AHU_5_2,11.735,21.7172,65.0889,0.4898,0,67.2115,71.0639,13.215
22Oct2014 8:54:00,AHU_5_2,29.075,22.629,66.169,0.4657,0,66.9415,71.0639,13.215
22Oct2014 8:59:00,AHU_5_2,12.335,12.9469,63.8108,0.4617,0,66.8515,70.9559,13.215
22Oct2014 9:04:00,AHU_5_2,24.555,28.7509,66.2591,0.4617,0,66.9415,70.9559,13.215
22Oct2014 9:09:00,AHU_5_2,19.415,37.4778,63.7208,0.4617,0,67.0315,70.9559,13.215
22Oct2014 9:14:00,AHU_5_2,24.86,14.6402,60.4445,0.4657,0,66.8515,70.9559,13.215
22Oct2014 9:19:00,AHU_5_2,28.34,52.8476,63.5408,0.4577,0,66.8515,70.9559,13.215
22Oct2014 9:24:00,AHU_5_2,16.865,16.0729,55.368,0.4657,0,66.9415,70.9559,13.215
22Oct2014 9:29:00,AHU_5_2,44.98,36.1752,61.9926,0.4617,0,66.8515,70.9559,13.215
22Oct2014 9:34:00,AHU_5_2,19.21,32.3545,57.1681,0.4617,0,66.7615,70.8659,13.215
22Oct2014 9:39:00,AHU_5_2,40.18,26.3195,60.0844,0.4617,0,66.6715,70.8659,13.215
22Oct2014 9:44:00,AHU_5_2,22.675,39.1277,58.8963,0.4536,0,66.7615,70.7759,13.285
22Oct2014 9:49:00,AHU_5_2,35.82,46.5086,58.4463,0.4496,0,66.7615,70.7759,13.355
22Oct2014 9:54:00,AHU_5_2,39.93,32.3979,55.1879,0.4536,0,66.8515,70.7759,13.355
22Oct2014 9:59:00,AHU_5_2,37.23,44.0772,56.8981,0.4536,0,66.7615,70.7759,13.355
22Oct2014 10:04:00,AHU_5_2,33.51,33.5702,54.8279,0.4536,0,66.9415,70.7759,13.355
22Oct2014 10:09:00,AHU_5_2,35.865,47.1599,57.4562,0.4416,0,66.9415,70.7759,13.77
22Oct2014 10:14:00,AHU_5_2,31.25,16.1598,54.1798,0.4496,0,66.8515,70.7759,14.225
22Oct2014 10:19:00,AHU_5_2,28.13,41.7327,60.1744,0.4496,0,66.9415,70.7759,15.03
22Oct2014 10:24:00,AHU_5_2,7.18,25.3209,57.2762,0.4416,0,67.2115,70.7759,15.805
22Oct2014 10:29:00,AHU_5_2,41.355,27.0576,60.8945,0.4456,0,67.3915,70.7759,16.34
22Oct2014 10:34:00,AHU_5_2,29.475,41.6459,59.2563,0.4496,0,67.3015,70.7759,16.48
22Oct2014 10:39:00,AHU_5_2,31.165,28.2299,57.5462,0.4496,0,67.3915,70.7759,16.76
22Oct2014 10:44:00,AHU_5_2,36.57,40.8644,60.3545,0.4496,0,67.4815,70.7759,17.12
22Oct2014 10:49:00,AHU_5_2,28.12,29.185,57.6362,0.4496,0,67.3915,70.7759,17.385
22Oct2014 10:54:00,AHU_5_2,22.425,18.5912,60.3545,0.4456,0,67.3915,70.7759,18.245
22Oct2014 10:59:00,AHU_5_2,38.445,37.087,64.0808,0.4175,0,68.0396,70.6859,29
22Oct2014 11:04:00,AHU_5_2,26.91,29.5758,60.8945,0.5781,0,68.1296,70.6859,27.865
22Oct2014 11:09:00,AHU_5_2,37.12,37.087,62.9827,0.566,0,68.2196,70.6859,27.015
22Oct2014 11:14:00,AHU_5_2,26.265,51.5885,61.0745,0.554,0,68.0396,70.6859,26.71
22Oct2014 11:19:00,AHU_5_2,16.16,17.1584,57.3661,0.542,0,68.1296,70.7759,26.58
22Oct2014 11:24:00,AHU_5_2,41.685,29.9231,64.8009,0.5379,0,68.2196,70.7759,26.58
22Oct2014 11:29:00,AHU_5_2,48.95,40.7341,61.3445,0.5259,0,68.2196,70.7759,26.58
22Oct2014 11:34:00,AHU_5_2,17.03,31.1388,58.8063,0.5219,0,68.2196,70.6859,26.58
22Oct2014 11:39:00,AHU_5_2,39.135,34.178,62.8027,0.5219,0,68.3996,70.7759,26.58
22Oct2014 11:44:00,AHU_5_2,42.17,34.3517,58.7163,0.5018,0,68.3096,70.7759,26.58
22Oct2014 11:49:00,AHU_5_2,40.07,42.6879,59.8144,0.5018,0,68.2196,70.7759,26.58
22Oct2014 11:54:00,AHU_5_2,54.865,48.5058,57.9962,0.4978,0,68.3096,70.6859,26.58
22Oct2014 11:59:00,AHU_5_2,40.565,46.5954,55.458,0.5058,0,68.1296,70.5959,26.58
22Oct2014 12:04:00,AHU_5_2,22.895,52.1963,55.638,0.5018,0,68.1296,70.5058,26.58
22Oct2014 12:09:00,AHU_5_2,22.715,32.7019,55.368,0.5018,0,68.0396,70.5058,26.58
22Oct2014 12:14:00,AHU_5_2,42.51,36.1752,59.8144,0.4978,0,68.1296,70.5058,26.58
22Oct2014 12:19:00,AHU_5_2,36.455,47.8546,59.5264,0.5058,0,68.1296,70.5959,26.58
22Oct2014 12:24:00,AHU_5_2,31.64,43.947,57.3661,0.5018,0,68.2196,70.5959,26.58
22Oct2014 12:29:00,AHU_5_2,34.91,35.1767,57.9962,0.4938,0,68.1296,70.5959,26.58
22Oct2014 12:34:00,AHU_5_2,41.63,40.9512,59.9944,0.4938,0,68.2196,70.5959,26.58
22Oct2014 12:39:00,AHU_5_2,35.23,37.2173,58.3563,0.4938,0,68.3096,70.5959,26.58
22Oct2014 12:44:00,AHU_5_2,41.17,41.559,59.7244,0.4817,0,68.3996,70.5959,31.565
22Oct2014 12:49:00,AHU_5_2,41.17,41.6024,58.6263,0.566,0,68.3096,70.5058,30.62
22Oct2014 12:54:00,AHU_5_2,36.655,38.3895,59.1663,0.554,0,68.3096,70.5058,30.235
22Oct2014 12:59:00,AHU_5_2,40.4,40.9078,59.4364,0.5339,0,68.3096,70.5959,30.235
22Oct2014 13:04:00,AHU_5_2,41.02,40.9512,59.1663,0.542,0,68.3996,70.5058,30.235
22Oct2014 13:09:00,AHU_5_2,41.02,40.9512,58.8963,0.5339,0,68.3996,70.5959,30.235
22Oct2014 13:14:00,AHU_5_2,41.02,40.8644,58.7163,0.5299,0,68.3996,70.5058,30.235
22Oct2014 13:19:00,AHU_5_2,41.02,40.9946,58.8063,0.5339,0,68.3996,70.5058,30.235
22Oct2014 13:24:00,AHU_5_2,41.02,40.9512,58.7163,0.5299,0,68.5797,70.5959,30.235
22Oct2014 13:29:00,AHU_5_2,41.02,40.8644,58.8063,0.5259,0,68.4896,70.5058,30.235
22Oct2014 13:34:00,AHU_5_2,41.02,40.9078,58.6263,0.5299,0,68.4896,70.5058,30.235
22Oct2014 13:39:00,AHU_5_2,41.02,40.9512,58.7163,0.5259,0,68.4896,70.5058,30.235
22Oct2014 13:44:00,AHU_5_2,41.02,40.9512,58.7163,0.5299,0,68.4896,70.5058,30.235
22Oct2014 13:49:00,AHU_5_2,41.02,40.9078,58.8063,0.5299,0,68.5797,70.5058,30.235
22Oct2014 13:54:00,AHU_5_2,41.02,40.9512,58.8063,0.5339,0,68.5797,70.5058,30.235
22Oct2014 13:59:00,AHU_5_2,41.02,40.9946,58.8063,0.5299,0,68.5797,70.5058,30.235
22Oct2014 14:04:00,AHU_5_2,41.02,40.8644,58.8963,0.5259,0,68.4896,70.5058,30.235
22Oct2014 14:09:00,AHU_5_2,41.02,40.9512,58.8063,0.5259,0,68.3096,70.5058,30.235
22Oct2014 14:14:00,AHU_5_2,41.02,40.9512,58.8963,0.5259,0,68.3996,70.5058,30.235
22Oct2014 14:19:00,AHU_5_2,41.02,40.9946,58.7163,0.5259,0,68.3996,70.5058,30.235
22Oct2014 14:24:00,AHU_5_2,41.02,40.9512,58.7163,0.5259,0,68.4896,70.5058,30.235
22Oct2014 14:29:00,AHU_5_2,41.02,40.9512,58.6263,0.5219,0,68.5797,70.4159,30.235
22Oct2014 14:34:00,AHU_5_2,41.02,40.9512,58.9863,0.5219,0,68.6697,70.5058,30.235
22Oct2014 14:39:00,AHU_5_2,41.02,40.9512,58.9863,0.5259,0,68.7597,70.5058,30.235
22Oct2014 14:44:00,AHU_5_2,41.02,40.9512,58.7163,0.5219,0,68.5797,70.5058,30.235
22Oct2014 14:49:00,AHU_5_2,41.02,40.9512,58.8963,0.5259,0,68.6697,70.5959,30.235
22Oct2014 14:54:00,AHU_5_2,41.02,40.9946,58.9863,0.5379,0,68.8497,70.5058,30.235
22Oct2014 14:59:00,AHU_5_2,41.02,40.9946,58.9863,0.5299,0,68.7597,70.5058,30.235
22Oct2014 15:04:00,AHU_5_2,41.02,40.8644,58.8963,0.5339,0,68.7597,70.5058,30.235
22Oct2014 15:09:00,AHU_5_2,41.02,40.9512,58.9863,0.5339,0,68.4896,70.5058,30.235
22Oct2014 15:14:00,AHU_5_2,41.02,40.9078,58.6263,0.5339,0,68.5797,70.5058,30.235
22Oct2014 15:19:00,AHU_5_2,41.02,40.9078,58.8963,0.5339,0,68.5797,70.5058,30.235
22Oct2014 15:24:00,AHU_5_2,41.02,40.9512,58.8063,0.5339,0,68.4896,70.5058,30.235
22Oct2014 15:29:00,AHU_5_2,41.02,40.9078,58.8963,0.5379,0,68.4896,70.4159,30.235
22Oct2014 15:34:00,AHU_5_2,41.02,40.9512,58.7163,0.5379,0,68.4896,70.4159,30.235
22Oct2014 15:39:00,AHU_5_2,41.02,40.9946,58.6263,0.5339,0,68.3096,70.4159,29.905
22Oct2014 15:44:00,AHU_5_2,41.02,40.9512,58.6263,0.55,0,68.3096,70.3258,29.69
22Oct2014 15:49:00,AHU_5_2,36.97,38.3895,58.5363,0.542,0,68.3096,70.4159,29.625
22Oct2014 15:54:00,AHU_5_2,36.97,21.9777,59.4364,0.546,0,68.2196,70.3258,29.395
22Oct2014 15:59:00,AHU_5_2,31.46,40.6907,62.8927,0.546,0,68.2196,70.3258,29.33
22Oct2014 16:04:00,AHU_5_2,27.31,28.664,60.6245,0.5379,0,68.3096,70.5058,29.245
22Oct2014 16:09:00,AHU_5_2,37.75,38.0422,63.1627,0.542,0,68.3996,70.5058,29.245
22Oct2014 16:14:00,AHU_5_2,28.44,29.2284,61.0745,0.5379,0,68.3996,70.5058,29.245
22Oct2014 16:19:00,AHU_5_2,36.675,29.2284,62.9827,0.5379,0,68.3996,70.5058,29.245
22Oct2014 16:24:00,AHU_5_2,28.545,37.8251,60.9845,0.542,0,68.3096,70.5959,29.245
22Oct2014 16:29:00,AHU_5_2,37.32,30.3573,62.7127,0.5379,0,68.3996,70.5959,29.245
22Oct2014 16:34:00,AHU_5_2,32.03,37.0436,61.3445,0.5379,0,68.4896,70.5959,29.245
22Oct2014 16:39:00,AHU_5_2,33.12,29.8797,62.4427,0.542,0,68.3996,70.5058,29.13
22Oct2014 16:44:00,AHU_5_2,33.735,37.608,61.3445,0.5379,0,68.3996,70.5058,28.915
22Oct2014 16:49:00,AHU_5_2,31.03,29.8363,62.4427,0.546,0,68.3996,70.5058,28.715
22Oct2014 16:54:00,AHU_5_2,32.82,37.7817,61.5246,0.546,0,68.1296,70.5058,28.14
22Oct2014 16:59:00,AHU_5_2,30.175,28.0128,62.4427,0.566,0,68.0396,70.5058,27.08
22Oct2014 17:04:00,AHU_5_2,32.595,36.9134,61.4346,0.566,0,68.0396,70.5058,26.045
22Oct2014 17:09:00,AHU_5_2,28.875,27.2312,62.1726,0.562,0,67.8596,70.5058,25.13
22Oct2014 17:14:00,AHU_5_2,33.105,35.7411,61.7226,0.558,0,67.9496,70.5959,24.295
22Oct2014 17:19:00,AHU_5_2,28.1,26.6234,62.0826,0.55,0,67.9496,70.5959,23.445
22Oct2014 17:24:00,AHU_5_2,35.075,34.3517,61.8126,0.562,0,67.8596,70.5959,22.46
22Oct2014 17:29:00,AHU_5_2,24.965,30.1836,61.2546,0.558,0,67.5716,70.5058,21.505
22Oct2014 17:34:00,AHU_5_2,34.455,26.4497,62.9827,0.558,0,67.4815,70.6859,20.65
22Oct2014 17:39:00,AHU_5_2,22.865,34.7425,60.7145,0.55,0,67.3015,70.5959,19.86
22Oct2014 17:44:00,AHU_5_2,33.575,24.1052,63.0727,0.546,0,67.2115,70.6859,19.45
22Oct2014 17:49:00,AHU_5_2,23.935,34.7425,60.8045,0.55,0,67.2115,70.6859,19.25
22Oct2014 17:54:00,AHU_5_2,31.445,22.5422,63.2527,0.546,0,67.1215,70.6859,18.965
22Oct2014 17:59:00,AHU_5_2,23.77,34.6122,60.8045,0.562,0,67.0315,70.5959,18.32
22Oct2014 18:04:00,AHU_5_2,32.08,20.3279,63.3608,0.546,0,66.9415,70.6859,18.19
22Oct2014 18:09:00,AHU_5_2,20.075,35.9582,60.4445,0.55,0,67.0315,70.6859,17.8
22Oct2014 18:14:00,AHU_5_2,37.715,18.4609,63.9908,0.5379,0,67.3015,70.7759,17.8
22Oct2014 18:19:00,AHU_5_2,16.975,32.7453,60.1744,0.546,0,67.3015,70.6859,17.735
22Oct2014 18:24:00,AHU_5_2,36.34,24.8433,63.6308,0.5379,0,67.1215,70.7759,17.735
22Oct2014 18:29:00,AHU_5_2,18.22,27.7523,60.7145,0.542,0,67.1215,70.7759,17.735
22Oct2014 18:34:00,AHU_5_2,0,29.3153,63.9008,0,0,66.8515,70.7759,0
22Oct2014 18:39:00,AHU_5_2,0,1.7452,63.9008,0,0,66.7615,70.5058,0
22Oct2014 18:44:00,AHU_5_2,0,1.832,63.9908,0,0,66.6715,71.0639,0
22Oct2014 18:49:00,AHU_5_2,0,1.832,64.0808,0,0,66.7615,71.3339,0
22Oct2014 18:54:00,AHU_5_2,0,1.8754,64.1708,0,0,66.6715,71.604,0
22Oct2014 18:59:00,AHU_5_2,0,1.7886,64.3509,0,0,66.7615,71.694,0
22Oct2014 19:04:00,AHU_5_2,0,1.9623,64.7109,0,0,66.7615,71.874,0
22Oct2014 19:09:00,AHU_5_2,0,1.832,64.8909,0,0,66.7615,71.964,0
22Oct2014 19:14:00,AHU_5_2,0,1.832,65.1789,0,0,66.8515,72.162,0
22Oct2014 19:19:00,AHU_5_2,0,1.8754,65.449,0,0,66.7615,72.162,0
22Oct2014 19:24:00,AHU_5_2,0,1.7886,65.629,0,0,66.8515,72.162,0
22Oct2014 19:29:00,AHU_5_2,0,1.832,65.899,0,0,66.9415,72.252,0
22Oct2014 19:34:00,AHU_5_2,0,1.8754,66.169,0,0,67.0315,72.432,0
22Oct2014 19:39:00,AHU_5_2,0,1.832,66.4571,0,0,67.0315,72.432,0
22Oct2014 19:44:00,AHU_5_2,0,1.832,66.6371,0,0,67.1215,72.5221,0
22Oct2014 19:49:00,AHU_5_2,0,1.832,66.9071,0,0,67.1215,72.7021,0
22Oct2014 19:54:00,AHU_5_2,0,1.7886,67.0871,0,0,67.3015,72.5221,0
22Oct2014 19:59:00,AHU_5_2,0,1.7886,67.2672,0,0,67.3015,72.7021,0
22Oct2014 20:04:00,AHU_5_2,0,1.8754,67.4472,0,0,67.4815,72.7021,0
22Oct2014 20:09:00,AHU_5_2,0,1.8754,67.7172,0,0,67.4815,72.7921,0
22Oct2014 20:14:00,AHU_5_2,0,1.7452,67.9152,0,0,67.5716,72.8821,0
22Oct2014 20:19:00,AHU_5_2,0,1.7886,68.0952,0,0,67.6616,72.9721,0
22Oct2014 20:24:00,AHU_5_2,0,1.8754,68.1852,0,0,67.6616,72.9721,0
22Oct2014 20:29:00,AHU_5_2,0,1.832,68.4553,0,0,67.8596,72.9721,0
22Oct2014 20:34:00,AHU_5_2,0,1.7886,68.6353,0,0,67.8596,72.9721,0
22Oct2014 20:39:00,AHU_5_2,0,1.8754,68.8153,0,0,68.0396,73.0801,0
22Oct2014 20:44:00,AHU_5_2,0,2.0057,68.9053,0,0,68.0396,73.0801,0
22Oct2014 20:49:00,AHU_5_2,0,1.7886,69.1933,0,0,68.1296,73.2601,0
22Oct2014 20:54:00,AHU_5_2,0,1.9623,69.2834,0,0,68.2196,73.0801,0
22Oct2014 20:59:00,AHU_5_2,0,1.9188,69.3734,0,0,68.2196,73.1701,0
22Oct2014 21:04:00,AHU_5_2,0,1.832,69.6434,0,0,68.3996,73.2601,0
22Oct2014 21:09:00,AHU_5_2,0,1.8754,69.7334,0,0,68.5797,73.2601,0
22Oct2014 21:14:00,AHU_5_2,0,1.9188,69.9134,0,0,68.5797,73.3501,0
22Oct2014 21:19:00,AHU_5_2,0,1.8754,70.0034,0,0,68.5797,73.3501,0
22Oct2014 21:24:00,AHU_5_2,0,1.832,70.1834,0,0,68.8497,73.3501,0
22Oct2014 21:29:00,AHU_5_2,0,1.8754,70.2734,0,0,68.8497,73.5302,0
22Oct2014 21:34:00,AHU_5_2,0,1.832,70.4715,0,0,68.9577,73.4402,0
22Oct2014 21:39:00,AHU_5_2,0,1.7886,70.5615,0,0,69.0477,73.4402,0
22Oct2014 21:44:00,AHU_5_2,0,1.9188,70.7415,0,0,69.2277,73.4402,0
22Oct2014 21:49:00,AHU_5_2,0,1.7886,70.8315,0,0,69.2277,73.4402,0
22Oct2014 21:54:00,AHU_5_2,0,1.7452,70.8315,0,0,69.3177,73.5302,0
22Oct2014 21:59:00,AHU_5_2,0,1.8754,71.0115,0,0,69.4077,73.6202,0
22Oct2014 22:04:00,AHU_5_2,0,1.9623,71.1015,0,0,69.4978,73.5302,0
22Oct2014 22:09:00,AHU_5_2,0,1.8754,71.2816,0,0,69.6778,73.5302,0
22Oct2014 22:14:00,AHU_5_2,0,1.832,71.2816,0,0,69.6778,73.6202,0
22Oct2014 22:19:00,AHU_5_2,0,1.832,71.3716,0,0,69.7678,73.6202,0
22Oct2014 22:24:00,AHU_5_2,0,1.832,71.4616,0,0,69.8578,73.6202,0
22Oct2014 22:29:00,AHU_5_2,0,1.7886,71.5516,0,0,70.0558,73.6202,0
22Oct2014 22:34:00,AHU_5_2,0,1.8754,71.6596,0,0,70.2358,73.7102,0
22Oct2014 22:39:00,AHU_5_2,0,1.7886,71.8396,0,0,70.1458,73.7102,0
22Oct2014 22:44:00,AHU_5_2,0,1.832,71.8396,0,0,70.2358,73.6202,0
22Oct2014 22:49:00,AHU_5_2,0,1.7886,71.9296,0,0,70.3258,73.6202,0
22Oct2014 22:54:00,AHU_5_2,0,1.8754,72.0196,0,0,70.5058,73.7102,0
22Oct2014 22:59:00,AHU_5_2,0,1.7886,72.0196,0,0,70.5058,73.7102,0
22Oct2014 23:04:00,AHU_5_2,0,1.832,72.1997,0,0,70.7759,73.7102,0
22Oct2014 23:09:00,AHU_5_2,0,1.832,72.1997,0,0,70.7759,73.7102,0
22Oct2014 23:14:00,AHU_5_2,0,1.832,72.3797,0,0,70.7759,73.8002,0
22Oct2014 23:19:00,AHU_5_2,0,1.832,72.3797,0,0,70.7759,73.8002,0
22Oct2014 23:24:00,AHU_5_2,0,1.832,72.4697,0,0,71.0639,73.8002,0
22Oct2014 23:29:00,AHU_5_2,0,1.8754,72.5597,0,0,71.0639,73.8002,0
22Oct2014 23:34:00,AHU_5_2,0,1.832,72.5597,0,0,71.1539,73.8002,0
22Oct2014 23:39:00,AHU_5_2,0,1.8754,72.7577,0,0,71.2439,73.8902,0
22Oct2014 23:44:00,AHU_5_2,0,1.832,72.8477,0,0,71.4239,73.8002,0
22Oct2014 23:49:00,AHU_5_2,0,1.832,72.8477,0,0,71.4239,73.8902,0
22Oct2014 23:54:00,AHU_5_2,0,1.832,72.8477,0,0,71.5139,73.8902,0
22Oct2014 23:59:00,AHU_5_2,0,1.8754,72.9377,0,0,71.5139,73.8902,0
23Oct2014 0:04:00,AHU_5_2,0,1.9188,72.9377,0,0,71.694,73.8902,0
23Oct2014 0:09:00,AHU_5_2,0,1.7452,73.0277,0,0,71.694,73.8902,0
23Oct2014 0:14:00,AHU_5_2,0,1.832,73.2078,0,0,71.784,73.8902,0
23Oct2014 0:19:00,AHU_5_2,0,1.7886,73.2078,0,0,71.874,73.8902,0
23Oct2014 0:24:00,AHU_5_2,0,1.8754,73.2978,0,0,71.964,73.8902,0
23Oct2014 0:29:00,AHU_5_2,0,1.7886,73.2978,0,0,72.072,73.8902,0
23Oct2014 0:34:00,AHU_5_2,0,1.832,73.3878,0,0,72.252,73.8902,0
23Oct2014 0:39:00,AHU_5_2,0,1.7886,73.4778,0,0,72.252,73.9982,0
23Oct2014 0:44:00,AHU_5_2,0,1.832,73.4778,0,0,72.252,73.8902,0
23Oct2014 0:49:00,AHU_5_2,0,1.8754,73.4778,0,0,72.432,73.8902,0
23Oct2014 0:54:00,AHU_5_2,0,1.832,73.4778,0,0,72.5221,73.9982,0
23Oct2014 0:59:00,AHU_5_2,0,1.832,73.6578,0,0,72.6121,73.9982,0
23Oct2014 1:04:00,AHU_5_2,0,1.7886,73.6578,0,0,72.6121,74.0882,0
23Oct2014 1:09:00,AHU_5_2,0,1.8754,73.7478,0,0,72.7021,73.9982,0
23Oct2014 1:14:00,AHU_5_2,0,1.832,73.7478,0,0,72.7921,74.0882,0
23Oct2014 1:19:00,AHU_5_2,0,1.8754,73.8558,0,0,72.7921,73.9982,0
23Oct2014 1:24:00,AHU_5_2,0,1.832,73.8558,0,0,72.8821,73.9982,0
23Oct2014 1:29:00,AHU_5_2,0,1.8754,73.9458,0,0,72.9721,74.0882,0
23Oct2014 1:34:00,AHU_5_2,0,1.7886,74.0358,0,0,73.0801,74.0882,0
23Oct2014 1:39:00,AHU_5_2,0,1.832,74.0358,0,0,73.0801,74.0882,0
23Oct2014 1:44:00,AHU_5_2,0,1.832,74.0358,0,0,73.2601,74.0882,0
23Oct2014 1:49:00,AHU_5_2,0,1.832,74.1258,0,0,73.2601,73.9982,0
23Oct2014 1:54:00,AHU_5_2,0,1.7886,74.1258,0,0,73.2601,74.0882,0
23Oct2014 1:59:00,AHU_5_2,0,1.832,74.2159,0,0,73.2601,74.0882,0
23Oct2014 2:04:00,AHU_5_2,0,1.832,74.2159,0,0,73.4402,74.0882,0
23Oct2014 2:09:00,AHU_5_2,0,1.7886,74.3059,0,0,73.5302,74.0882,0
23Oct2014 2:14:00,AHU_5_2,0,1.7886,74.2159,0,0,73.5302,74.0882,0
23Oct2014 2:19:00,AHU_5_2,0,1.832,74.3059,0,0,73.6202,74.0882,0
23Oct2014 2:24:00,AHU_5_2,0,1.832,74.3059,0,0,73.6202,74.0882,0
23Oct2014 2:29:00,AHU_5_2,0,1.832,74.3959,0,0,73.7102,74.0882,0
23Oct2014 2:34:00,AHU_5_2,0,1.7886,74.4859,0,0,73.8002,74.1782,0
23Oct2014 2:39:00,AHU_5_2,0,1.8754,74.5759,0,0,73.8002,74.1782,0
23Oct2014 2:44:00,AHU_5_2,0,1.832,74.4859,0,0,73.8902,74.0882,0
23Oct2014 2:49:00,AHU_5_2,0,1.8754,74.5759,0,0,74.0882,74.0882,0
23Oct2014 2:54:00,AHU_5_2,0,2.0057,74.5759,0,0,74.0882,74.0882,0
23Oct2014 2:59:00,AHU_5_2,0,1.7886,74.6659,0,0,74.0882,74.1782,0
23Oct2014 3:04:00,AHU_5_2,0,1.832,74.6659,0,0,74.0882,74.1782,0
23Oct2014 3:09:00,AHU_5_2,0,1.7886,74.6659,0,0,74.2682,74.1782,0
23Oct2014 3:14:00,AHU_5_2,0,1.832,74.7559,0,0,74.3582,74.1782,0
23Oct2014 3:19:00,AHU_5_2,0,1.7886,74.7559,0,0,74.2682,74.1782,0
23Oct2014 3:24:00,AHU_5_2,0,1.832,74.8639,0,0,74.3582,74.1782,0
23Oct2014 3:29:00,AHU_5_2,0,1.832,74.7559,0,0,74.4482,74.1782,0
23Oct2014 3:34:00,AHU_5_2,0,1.7886,74.8639,0,0,74.4482,74.1782,0
23Oct2014 3:39:00,AHU_5_2,0,1.8754,74.8639,0,0,74.6283,74.1782,0
23Oct2014 3:44:00,AHU_5_2,0,1.7886,74.8639,0,0,74.5383,74.1782,0
23Oct2014 3:49:00,AHU_5_2,0,1.832,74.9539,0,0,74.6283,74.1782,0
23Oct2014 3:54:00,AHU_5_2,0,1.832,74.9539,0,0,74.7183,74.2682,0
23Oct2014 3:59:00,AHU_5_2,0,1.9188,74.9539,0,0,74.8083,74.1782,0
23Oct2014 4:04:00,AHU_5_2,0,1.9188,74.9539,0,0,74.8983,74.1782,0
23Oct2014 4:09:00,AHU_5_2,0,1.832,75.0439,0,0,74.8083,74.1782,0
23Oct2014 4:14:00,AHU_5_2,0,1.7886,75.1339,0,0,74.8983,74.2682,0
23Oct2014 4:19:00,AHU_5_2,0,1.7886,75.0439,0,0,75.0063,74.2682,0
23Oct2014 4:24:00,AHU_5_2,0,1.832,75.0439,0,0,75.0063,74.2682,0
23Oct2014 4:29:00,AHU_5_2,0,1.832,75.224,0,0,75.0063,74.2682,0
23Oct2014 4:34:00,AHU_5_2,0,1.8754,75.1339,0,0,75.1863,74.1782,0
23Oct2014 4:39:00,AHU_5_2,0,1.7886,75.1339,0,0,75.0963,74.2682,0
23Oct2014 4:44:00,AHU_5_2,0,1.832,75.1339,0,0,75.1863,74.1782,0
23Oct2014 4:49:00,AHU_5_2,0,1.8754,75.1339,0,0,75.2763,74.2682,0
23Oct2014 4:54:00,AHU_5_2,0,1.832,75.224,0,0,75.2763,74.2682,0
23Oct2014 4:59:00,AHU_5_2,0,1.832,75.1339,0,0,75.3663,74.3582,0
23Oct2014 5:04:00,AHU_5_2,0,1.7886,75.224,0,0,75.4563,74.2682,0
23Oct2014 5:09:00,AHU_5_2,0,1.832,75.224,0,0,75.4563,74.2682,0
23Oct2014 5:14:00,AHU_5_2,0,1.9623,75.224,0,0,75.4563,74.2682,0
23Oct2014 5:19:00,AHU_5_2,0,1.832,75.314,0,0,75.5464,74.1782,0
23Oct2014 5:24:00,AHU_5_2,0,1.7452,75.224,0,0,75.5464,74.2682,0
23Oct2014 5:29:00,AHU_5_2,0,1.7886,75.314,0,0,75.7264,74.2682,0
23Oct2014 5:34:00,AHU_5_2,0,1.9188,75.404,0,0,75.7264,74.2682,0
23Oct2014 5:39:00,AHU_5_2,0,1.9623,75.314,0,0,75.7264,74.2682,0
23Oct2014 5:44:00,AHU_5_2,0,1.8754,75.314,0,0,75.8344,74.2682,0
23Oct2014 5:49:00,AHU_5_2,0,1.832,75.314,0,0,75.8344,74.2682,0
23Oct2014 5:54:00,AHU_5_2,0,1.8754,75.404,0,0,75.9244,74.2682,0
23Oct2014 5:59:00,AHU_5_2,0,1.832,75.404,0,0,76.0144,74.2682,0
23Oct2014 6:04:00,AHU_5_2,0,1.832,75.404,0,0,75.9244,74.2682,0
23Oct2014 6:09:00,AHU_5_2,96.89,1.7886,74.6659,0.4456,0,76.3744,73.9982,0
23Oct2014 6:14:00,AHU_5_2,0,65.4821,55.728,0.4617,0,71.0639,72.162,11.06
23Oct2014 6:19:00,AHU_5_2,9.93,1.7452,62.5327,0.4536,0,70.6859,71.694,11.06
23Oct2014 6:24:00,AHU_5_2,33.085,37.8685,61.8126,0.4496,0,69.4978,71.4239,11.495
23Oct2014 6:29:00,AHU_5_2,5.06,7.9105,61.5246,0.4617,0,68.4896,71.2439,11.495
23Oct2014 6:34:00,AHU_5_2,41.025,18.9819,64.0808,0.4536,0,67.7516,71.0639,11.495
23Oct2014 6:39:00,AHU_5_2,5.035,27.8825,59.9944,0.4536,0,67.1215,70.8659,11.495
23Oct2014 6:44:00,AHU_5_2,0.52,8.3012,64.7109,0.4536,0,66.6715,70.7759,11.495
23Oct2014 6:49:00,AHU_5_2,12.76,1.7018,65.989,0.4536,0,66.3834,70.5959,11.495
23Oct2014 6:54:00,AHU_5_2,29.68,21.587,66.079,0.4536,0,65.9334,70.6859,11.495
23Oct2014 6:59:00,AHU_5_2,3.76,24.5394,62.9827,0.4577,0,65.7534,70.5959,11.495
23Oct2014 7:04:00,AHU_5_2,1.625,2.2228,65.1789,0.4617,0,65.5734,70.5959,11.495
23Oct2014 7:09:00,AHU_5_2,6.935,2.2662,65.449,0.4577,0,65.3933,70.5058,11.495
23Oct2014 7:14:00,AHU_5_2,16.115,9.4301,65.629,0.4577,0,65.1053,70.5058,11.495
23Oct2014 7:19:00,AHU_5_2,23.225,18.4609,65.449,0.4617,0,65.0153,70.5058,11.495
23Oct2014 7:24:00,AHU_5_2,13.525,23.4105,63.9908,0.4617,0,64.6553,70.5058,11.495
23Oct2014 7:29:00,AHU_5_2,4.715,8.9525,64.3509,0.4577,0,64.4753,70.5959,11.495
23Oct2014 7:34:00,AHU_5_2,4.715,6.2172,64.7109,0.4617,0,64.2952,70.5058,11.495
23Oct2014 7:39:00,AHU_5_2,4.715,6.2172,64.8009,0.4617,0,64.0072,70.4159,11.495
23Oct2014 7:44:00,AHU_5_2,4.715,6.1303,64.7109,0.4657,0,63.8272,70.5058,11.495
23Oct2014 7:49:00,AHU_5_2,0,5.4791,64.4409,0.4657,0,63.7372,70.5058,11.495
23Oct2014 7:54:00,AHU_5_2,0,1.7452,64.3509,0.4617,0,63.6472,70.4159,11.495
23Oct2014 7:59:00,AHU_5_2,0,1.7018,64.0808,0.4657,0,63.2871,70.4159,11.495
23Oct2014 8:04:00,AHU_5_2,0,1.7452,64.0808,0.4657,0,63.2871,70.5058,11.495
23Oct2014 8:09:00,AHU_5_2,0,1.7018,63.9908,0.4657,0,63.2871,70.5058,11.495
23Oct2014 8:14:00,AHU_5_2,16.8,1.832,63.7208,0.4657,0,63.1071,70.4159,11.495
23Oct2014 8:19:00,AHU_5_2,30.76,26.1024,62.6227,0.4657,0,62.8371,70.5058,11.495
23Oct2014 8:24:00,AHU_5_2,2.6,19.0253,60.1744,0.4697,0,62.7471,70.4159,11.495
23Oct2014 8:29:00,AHU_5_2,1.485,1.8754,62.1726,0.4657,0,62.6571,70.4159,11.495
23Oct2014 8:34:00,AHU_5_2,12.305,1.8754,62.8027,0.4697,0,62.6571,70.3258,11.495
23Oct2014 8:39:00,AHU_5_2,25.55,15.3349,62.8927,0.4697,0,62.459,70.3258,11.495
23Oct2014 8:44:00,AHU_5_2,17.21,25.7116,60.9845,0.4697,0,62.5491,70.3258,11.495
23Oct2014 8:49:00,AHU_5_2,10.235,12.2522,61.9026,0.4657,0,62.459,70.3258,11.495
23Oct2014 8:54:00,AHU_5_2,10.235,11.9049,62.1726,0.4657,0,62.189,70.3258,11.495
23Oct2014 8:59:00,AHU_5_2,14.34,11.7312,62.4427,0.4657,0,62.099,70.3258,11.495
23Oct2014 9:04:00,AHU_5_2,23.805,16.3335,62.7127,0.4496,0,62.099,70.4159,11.495
23Oct2014 9:09:00,AHU_5_2,25.43,27.4917,61.6326,0.4496,0,63.4671,70.3258,11.915
23Oct2014 9:14:00,AHU_5_2,17.795,18.8951,62.0826,0.4496,0,64.2952,70.4159,11.915
23Oct2014 9:19:00,AHU_5_2,30.76,29.7495,61.9026,0.4496,0,64.7453,70.3258,12.195
23Oct2014 9:24:00,AHU_5_2,16.87,23.0632,61.8126,0.4496,0,65.2853,70.3258,12.195
23Oct2014 9:29:00,AHU_5_2,50.945,27.622,62.5327,0.4536,0,66.0234,70.4159,12.545
23Oct2014 9:34:00,AHU_5_2,15.54,29.0982,57.2762,0.4577,0,66.2034,70.3258,12.545
23Oct2014 9:39:00,AHU_5_2,38.935,34.7425,59.6344,0.4496,0,65.9334,70.4159,12.615
23Oct2014 9:44:00,AHU_5_2,29.3,19.5898,59.6344,0.4496,0,66.1134,70.3258,12.78
23Oct2014 9:49:00,AHU_5_2,23.545,42.4708,57.0781,0.4536,0,66.2034,70.3258,13.16
23Oct2014 9:54:00,AHU_5_2,39.01,20.8055,61.0745,0.4456,0,66.2934,70.2358,13.16
23Oct2014 9:59:00,AHU_5_2,19.035,38.3461,57.2762,0.4536,0,66.1134,70.3258,13.23
23Oct2014 10:04:00,AHU_5_2,40.19,28.0128,60.5345,0.4496,0,66.2934,70.3258,13.23
23Oct2014 10:09:00,AHU_5_2,23.005,30.3573,58.2662,0.4536,0,66.3834,70.3258,13.23
23Oct2014 10:14:00,AHU_5_2,38.79,30.0534,59.5264,0.4456,0,66.3834,70.4159,13.55
23Oct2014 10:19:00,AHU_5_2,27.225,30.3573,59.1663,0.6905,0,66.5635,70.4159,14.51
23Oct2014 10:24:00,AHU_5_2,40.205,40.9512,58.7163,1.2605,0,67.0315,70.3258,35.93
23Oct2014 10:29:00,AHU_5_2,26.99,29.9666,59.0763,1.0237,0,67.2115,70.3258,33.155
23Oct2014 10:34:00,AHU_5_2,26.905,9.6472,63.9908,0.8109,0,66.8515,70.4159,27.315
23Oct2014 10:39:00,AHU_5_2,21.455,40.4302,59.7244,0.7025,0,66.8515,70.4159,23.805
23Oct2014 10:44:00,AHU_5_2,33.81,15.248,64.3509,0.6022,0,66.9415,70.4159,21.61
23Oct2014 10:49:00,AHU_5_2,47.5,40.3868,58.8963,1.2003,0,67.2115,70.5058,36.135
23Oct2014 10:54:00,AHU_5_2,38.01,33.8307,59.5264,1.5175,0,67.6616,70.4159,46.74
23Oct2014 10:59:00,AHU_5_2,37.98,44.2943,58.0862,1.7383,0,67.6616,70.5058,52.11
23Oct2014 11:04:00,AHU_5_2,33.31,12.122,64.5309,1.8507,0,67.6616,70.4159,55.105
23Oct2014 11:09:00,AHU_5_2,26.395,41.6459,60.5345,1.9149,0,67.7516,70.5058,56.875
23Oct2014 11:14:00,AHU_5_2,39.975,28.0128,63.2527,1.9149,0,67.9496,70.5058,58.26
23Oct2014 11:19:00,AHU_5_2,49.49,40.5604,59.3464,1.935,0,67.9496,70.5058,59.15
23Oct2014 11:24:00,AHU_5_2,55.48,37.4344,59.6344,1.959,0,68.0396,70.5959,59.53
23Oct2014 11:29:00,AHU_5_2,35.695,62.0521,53.6398,1.389,0,67.9496,70.5959,50.745
23Oct2014 11:34:00,AHU_5_2,32.745,37.7383,57.1681,1.2846,0,67.5716,70.5959,39.365
23Oct2014 11:39:00,AHU_5_2,63.675,22.4553,60.9845,1.0116,0,67.6616,70.5058,36.175
23Oct2014 11:44:00,AHU_5_2,38.87,48.4624,55.2779,0.7989,0,67.5716,70.4159,30.745
23Oct2014 11:49:00,AHU_5_2,43.19,48.5058,55.368,0.6945,0,67.6616,70.5058,27.28
23Oct2014 11:54:00,AHU_5_2,43.19,38.9106,56.5381,0.5901,0,67.3015,70.5058,25.135
23Oct2014 11:59:00,AHU_5_2,41.84,45.7271,55.1879,0.5741,0,67.5716,70.4159,23.945
23Oct2014 12:04:00,AHU_5_2,38.96,39.475,56.5381,0.542,0,67.4815,70.4159,23.215
23Oct2014 12:09:00,AHU_5_2,42.38,44.9456,56.178,0.5339,0,67.3915,70.4159,23.215
23Oct2014 12:14:00,AHU_5_2,22.34,38.1725,58.0862,0.5098,0,67.4815,70.4159,23.215
23Oct2014 12:19:00,AHU_5_2,53.02,20.9357,60.3545,0.4858,0,67.5716,70.4159,23.215
23Oct2014 12:24:00,AHU_5_2,35.265,44.9456,57.4562,0.4697,0,67.6616,70.4159,23.215
23Oct2014 12:29:00,AHU_5_2,30.925,35.1767,59.8144,0.4456,0,67.6616,70.4159,23.525
23Oct2014 12:34:00,AHU_5_2,41.11,41.6459,58.9863,1.1441,0,68.0396,70.3258,40.315
23Oct2014 12:39:00,AHU_5_2,41.11,41.6459,59.1663,1.3167,0,68.0396,70.3258,50.63
23Oct2014 12:44:00,AHU_5_2,41.11,41.7327,58.4463,0.9916,0,68.3096,70.4159,41.025
23Oct2014 12:49:00,AHU_5_2,38.545,37.8251,59.4364,0.7788,0,68.0396,70.4159,35.365
23Oct2014 12:54:00,AHU_5_2,16.765,27.101,62.4427,0.6744,0,67.9496,70.4159,32.33
23Oct2014 12:59:00,AHU_5_2,39.635,32.1374,62.7127,1.0237,0,68.2196,70.4159,44.085
23Oct2014 13:04:00,AHU_5_2,56.515,43.947,58.7163,1.3047,0,68.4896,70.3258,54.895
23Oct2014 13:09:00,AHU_5_2,20.66,30.3573,61.9026,0.8751,0,68.3996,70.2358,43.185
23Oct2014 13:14:00,AHU_5_2,51.94,36.6094,60.2644,0.7708,0,68.3996,70.4159,38.42
23Oct2014 13:19:00,AHU_5_2,43.31,46.9428,58.6263,1.3328,0,68.4896,70.2358,51.475
23Oct2014 13:24:00,AHU_5_2,44.295,46.1613,59.1663,1.0919,0,68.6697,70.2358,50.235
23Oct2014 13:29:00,AHU_5_2,40.335,41.7761,59.1663,0.8711,0,68.6697,70.2358,42.66
23Oct2014 13:34:00,AHU_5_2,40.335,41.7327,59.7244,1.0277,0,68.5797,70.1458,38.385
23Oct2014 13:39:00,AHU_5_2,43.37,46.4652,58.3563,1.3729,0,68.6697,70.1458,56.38
23Oct2014 13:44:00,AHU_5_2,43.54,39.996,59.4364,1.0397,0,68.4896,70.1458,47.025
23Oct2014 13:49:00,AHU_5_2,39.655,43.7299,58.6263,0.831,0,68.4896,70.2358,40.705
23Oct2014 13:54:00,AHU_5_2,42.53,40.0394,59.9044,1.1642,0,68.4896,70.2358,46.62
23Oct2014 13:59:00,AHU_5_2,45.87,46.5954,58.0862,1.3368,0,68.6697,70.2358,56.445
23Oct2014 14:04:00,AHU_5_2,39.5,40.0394,59.4364,1.0157,0,68.6697,70.1458,44.73
23Oct2014 14:09:00,AHU_5_2,38.915,41.6024,59.1663,0.8029,0,68.5797,70.2358,38.985
23Oct2014 14:14:00,AHU_5_2,42.425,42.4708,59.5264,1.0357,0,68.4896,70.2358,46.605
23Oct2014 14:19:00,AHU_5_2,44.885,45.0759,58.6263,1.3127,0,68.7597,70.1458,56.715
23Oct2014 14:24:00,AHU_5_2,43.97,40.7775,59.1663,0.9876,0,68.7597,70.2358,44.25
23Oct2014 14:29:00,AHU_5_2,38.735,40.6472,59.2563,0.7788,0,68.6697,70.1458,39.005
23Oct2014 14:34:00,AHU_5_2,38.735,40.7341,59.7244,0.9073,0,68.4896,70.2358,43.42
23Oct2014 14:39:00,AHU_5_2,44.015,44.5548,59.0763,1.3489,0,68.6697,70.1458,52.03
23Oct2014 14:44:00,AHU_5_2,44.29,44.5548,58.6263,1.2565,0,68.8497,70.1458,51.595
23Oct2014 14:49:00,AHU_5_2,43.375,40.7341,59.1663,0.9354,0,68.7597,70.2358,43.525
23Oct2014 14:54:00,AHU_5_2,38.485,40.7341,59.1663,0.827,0,68.4896,70.2358,38.59
23Oct2014 14:59:00,AHU_5_2,38.485,40.6907,59.2563,1.1883,0,68.3996,70.2358,47.465
23Oct2014 15:04:00,AHU_5_2,45.53,46.031,59.8144,1.5134,0,68.7597,70.1458,57.045
23Oct2014 15:09:00,AHU_5_2,45.53,46.0744,58.8963,1.7302,0,68.7597,70.1458,62.015
23Oct2014 15:14:00,AHU_5_2,45.53,46.031,58.8963,1.5335,0,68.7597,70.0558,64.345
23Oct2014 15:19:00,AHU_5_2,43.7,40.6038,58.6263,1.0919,0,68.6697,70.1458,48.265
23Oct2014 15:24:00,AHU_5_2,38.645,39.996,59.1663,0.8751,0,68.4896,70.1458,40.835
23Oct2014 15:29:00,AHU_5_2,43.01,43.3826,58.8963,0.7668,0,68.3996,70.1458,36.765
23Oct2014 15:34:00,AHU_5_2,37.31,41.9064,58.8963,1.2204,0,68.4896,70.1458,48.405
23Oct2014 15:39:00,AHU_5_2,45.795,46.5954,59.1663,1.5415,0,68.7597,70.1458,57.58
23Oct2014 15:44:00,AHU_5_2,26.6,45.2061,60.9845,1.7503,0,68.8497,70.1458,62.66
23Oct2014 15:49:00,AHU_5_2,36.555,35.524,60.8945,1.8547,0,68.9577,70.1458,64.88
23Oct2014 15:54:00,AHU_5_2,43.075,36.4792,62.9827,1.3328,0,68.9577,70.2358,53.595
23Oct2014 15:59:00,AHU_5_2,31.88,34.6122,61.8126,0.9715,0,68.7597,70.3258,44.65
23Oct2014 16:04:00,AHU_5_2,39.48,37.2607,62.0826,0.9715,0,68.7597,70.3258,39.405
23Oct2014 16:09:00,AHU_5_2,33.155,42.5142,62.2627,1.4894,0,68.9577,70.3258,55.46
23Oct2014 16:14:00,AHU_5_2,38.22,37.087,61.2546,1.7704,0,69.0477,70.3258,61.485
23Oct2014 16:19:00,AHU_5_2,39.475,41.4722,62.6227,1.8788,0,69.0477,70.3258,64.35
23Oct2014 16:24:00,AHU_5_2,41.255,35.9147,61.8126,1.2405,0,69.0477,70.2358,53.315
23Oct2014 16:29:00,AHU_5_2,33.755,34.9596,61.8126,0.8912,0,68.7597,70.3258,44.06
23Oct2014 16:34:00,AHU_5_2,35.545,35.9147,62.3527,0.9715,0,68.5797,70.3258,39.25
23Oct2014 16:39:00,AHU_5_2,36.44,40.9078,62.4427,1.4853,0,68.7597,70.4159,54.995
23Oct2014 16:44:00,AHU_5_2,40.995,39.7355,61.5246,1.7302,0,68.7597,70.3258,60.735
23Oct2014 16:49:00,AHU_5_2,35.395,40.8644,62.3527,1.8747,0,68.9577,70.2358,63.87
23Oct2014 16:54:00,AHU_5_2,41.65,36.6094,61.8126,1.2084,0,68.9577,70.2358,52.775
23Oct2014 16:59:00,AHU_5_2,32.865,35.0898,61.8126,0.9193,0,68.6697,70.2358,43.775
23Oct2014 17:04:00,AHU_5_2,32.865,35.003,62.1726,0.7628,0,68.4896,70.1458,38.26
23Oct2014 17:09:00,AHU_5_2,32.865,35.003,62.2627,0.6865,0,68.3996,70.2358,34.845
23Oct2014 17:14:00,AHU_5_2,32.865,35.003,61.9026,0.6383,0,68.3096,70.1458,32.385
23Oct2014 17:19:00,AHU_5_2,32.865,29.2719,61.6326,1.0116,0,68.1296,70.1458,37.31
23Oct2014 17:24:00,AHU_5_2,34.56,41.038,63.1627,1.4733,0,68.3096,70.1458,49.18
23Oct2014 17:29:00,AHU_5_2,31.29,31.8769,60.8945,1.6941,0,68.3096,70.2358,55.43
23Oct2014 17:34:00,AHU_5_2,39.305,39.7355,62.9827,1.6178,0,68.2196,70.2358,58.675
23Oct2014 17:39:00,AHU_5_2,31.15,30.4876,61.0745,1.2485,0,67.9496,70.2358,44.925
23Oct2014 17:44:00,AHU_5_2,28.775,30.531,62.3527,0.9394,0,67.6616,70.3258,35.51
23Oct2014 17:49:00,AHU_5_2,28.775,30.531,62.4427,0.8149,0,67.4815,70.3258,29.86
23Oct2014 17:54:00,AHU_5_2,28.775,30.4876,61.9026,0.7146,0,67.3015,70.4159,26
23Oct2014 17:59:00,AHU_5_2,27.85,29.5324,61.4346,0.6463,0,67.3015,70.4159,23.305
23Oct2014 18:04:00,AHU_5_2,27.85,29.0982,61.7226,0.6102,0,67.2115,70.5058,21.235
23Oct2014 18:09:00,AHU_5_2,27.85,29.0548,61.6326,0.5861,0,67.2115,70.4159,19.78
23Oct2014 18:14:00,AHU_5_2,24.1,25.7116,61.7226,0.562,0,67.3015,70.4159,18.585
23Oct2014 18:19:00,AHU_5_2,32.78,33.1795,62.8027,0.554,0,67.1215,70.5058,17.725
23Oct2014 18:24:00,AHU_5_2,23.055,20.8923,60.7145,0.546,0,67.0315,70.5058,17.145
23Oct2014 18:29:00,AHU_5_2,31.015,35.003,63.4508,0.546,0,66.8515,70.5959,17.015
23Oct2014 18:34:00,AHU_5_2,0,1.9623,60.4445,0.2128,0,65.5734,70.2358,0
23Oct2014 18:39:00,AHU_5_2,0,1.8754,61.3445,0,0,64.9253,70.6859,0
23Oct2014 18:44:00,AHU_5_2,0,1.832,62.0826,0,0,65.0153,71.0639,0
23Oct2014 18:49:00,AHU_5_2,0,1.832,62.3527,0,0,65.0153,71.2439,0
23Oct2014 18:54:00,AHU_5_2,0,1.8754,62.6227,0,0,65.0153,71.4239,0
23Oct2014 18:59:00,AHU_5_2,0,1.8754,62.8927,0,0,65.0153,71.604,0
23Oct2014 19:04:00,AHU_5_2,0,1.832,63.2527,0,0,64.9253,71.604,0
23Oct2014 19:09:00,AHU_5_2,0,1.8754,63.5408,0,0,64.9253,71.694,0
23Oct2014 19:14:00,AHU_5_2,0,1.9188,63.9008,0,0,64.9253,71.784,0
23Oct2014 19:19:00,AHU_5_2,0,1.832,64.0808,0,0,64.8353,71.874,0
23Oct2014 19:24:00,AHU_5_2,0,1.832,64.4409,0,0,64.9253,71.964,0
23Oct2014 19:29:00,AHU_5_2,0,1.8754,64.8009,0,0,64.9253,72.072,0
23Oct2014 19:34:00,AHU_5_2,0,1.8754,64.9989,0,0,65.0153,72.162,0
23Oct2014 19:39:00,AHU_5_2,0,1.832,65.269,0,0,65.0153,72.252,0
23Oct2014 19:44:00,AHU_5_2,0,1.9188,65.539,0,0,65.1053,72.252,0
23Oct2014 19:49:00,AHU_5_2,0,1.8754,65.809,0,0,65.2853,72.252,0
23Oct2014 19:54:00,AHU_5_2,0,1.832,65.989,0,0,65.2853,72.342,0
23Oct2014 19:59:00,AHU_5_2,0,1.8754,66.2591,0,0,65.3933,72.432,0
23Oct2014 20:04:00,AHU_5_2,0,1.832,66.5471,0,0,65.3933,72.432,0
23Oct2014 20:09:00,AHU_5_2,0,1.8754,66.8171,0,0,65.5734,72.5221,0
23Oct2014 20:14:00,AHU_5_2,0,1.8754,67.0871,0,0,65.5734,72.5221,0
23Oct2014 20:19:00,AHU_5_2,0,1.7886,67.1771,0,0,65.7534,72.5221,0
23Oct2014 20:24:00,AHU_5_2,0,1.832,67.3572,0,0,65.8434,72.7021,0
23Oct2014 20:29:00,AHU_5_2,0,1.832,67.6272,0,0,65.8434,72.7021,0
23Oct2014 20:34:00,AHU_5_2,0,1.8754,67.9152,0,0,66.0234,72.7021,0
23Oct2014 20:39:00,AHU_5_2,0,1.832,68.0052,0,0,66.1134,72.7021,0
23Oct2014 20:44:00,AHU_5_2,0,1.8754,68.1852,0,0,66.1134,72.7921,0
23Oct2014 20:49:00,AHU_5_2,0,1.8754,68.2752,0,0,66.2934,72.7921,0
23Oct2014 20:54:00,AHU_5_2,0,1.832,68.5453,0,0,66.3834,72.8821,0
23Oct2014 20:59:00,AHU_5_2,0,1.832,68.6353,0,0,66.4734,72.7921,0
23Oct2014 21:04:00,AHU_5_2,0,1.832,68.8153,0,0,66.5635,72.8821,0
23Oct2014 21:09:00,AHU_5_2,0,1.832,68.9953,0,0,66.6715,72.9721,0
23Oct2014 21:14:00,AHU_5_2,0,1.832,69.0853,0,0,66.7615,72.9721,0
23Oct2014 21:19:00,AHU_5_2,0,1.7452,69.2834,0,0,66.9415,72.9721,0
23Oct2014 21:24:00,AHU_5_2,0,1.9188,69.3734,0,0,67.0315,73.0801,0
23Oct2014 21:29:00,AHU_5_2,0,1.8754,69.5534,0,0,67.2115,73.0801,0
23Oct2014 21:34:00,AHU_5_2,0,1.7886,69.6434,0,0,67.2115,73.0801,0
23Oct2014 21:39:00,AHU_5_2,0,1.8754,69.8234,0,0,67.3015,73.1701,0
23Oct2014 21:44:00,AHU_5_2,0,1.9188,69.9134,0,0,67.3915,73.0801,0
23Oct2014 21:49:00,AHU_5_2,0,1.832,70.0934,0,0,67.4815,73.1701,0
23Oct2014 21:54:00,AHU_5_2,0,1.8754,70.1834,0,0,67.6616,73.1701,0
23Oct2014 21:59:00,AHU_5_2,0,1.832,70.3635,0,0,67.7516,73.1701,0
23Oct2014 22:04:00,AHU_5_2,0,1.9623,70.3635,0,0,67.8596,73.2601,0
23Oct2014 22:09:00,AHU_5_2,0,1.8754,70.4715,0,0,68.0396,73.2601,0
23Oct2014 22:14:00,AHU_5_2,0,1.9188,70.6515,0,0,68.0396,73.2601,0
23Oct2014 22:19:00,AHU_5_2,0,1.832,70.8315,0,0,68.2196,73.3501,0
23Oct2014 22:24:00,AHU_5_2,0,1.832,70.8315,0,0,68.3096,73.3501,0
23Oct2014 22:29:00,AHU_5_2,0,1.832,70.9215,0,0,68.3996,73.3501,0
23Oct2014 22:34:00,AHU_5_2,0,1.9623,70.9215,0,0,68.4896,73.3501,0
23Oct2014 22:39:00,AHU_5_2,0,1.8754,71.1015,0,0,68.6697,73.4402,0
23Oct2014 22:44:00,AHU_5_2,0,1.7886,71.1915,0,0,68.6697,73.4402,0
23Oct2014 22:49:00,AHU_5_2,0,1.9623,71.1915,0,0,68.8497,73.4402,0
23Oct2014 22:54:00,AHU_5_2,0,1.8754,71.3716,0,0,68.9577,73.4402,0
23Oct2014 22:59:00,AHU_5_2,0,1.7886,71.4616,0,0,69.0477,73.4402,0
23Oct2014 23:04:00,AHU_5_2,0,1.8754,71.5516,0,0,69.1377,73.5302,0
23Oct2014 23:09:00,AHU_5_2,0,1.8754,71.5516,0,0,69.2277,73.5302,0
23Oct2014 23:14:00,AHU_5_2,0,1.8754,71.7496,0,0,69.3177,73.5302,0
23Oct2014 23:19:00,AHU_5_2,0,2.0057,71.7496,0,0,69.4077,73.5302,0
23Oct2014 23:24:00,AHU_5_2,0,1.832,71.8396,0,0,69.5878,73.6202,0
23Oct2014 23:29:00,AHU_5_2,0,1.7886,72.0196,0,0,69.6778,73.5302,0
23Oct2014 23:34:00,AHU_5_2,0,1.8754,72.0196,0,0,69.7678,73.5302,0
23Oct2014 23:39:00,AHU_5_2,0,1.9188,72.1096,0,0,69.7678,73.6202,0
23Oct2014 23:44:00,AHU_5_2,0,1.9188,72.1096,0,0,69.9478,73.6202,0
23Oct2014 23:49:00,AHU_5_2,0,1.7452,72.2897,0,0,70.0558,73.6202,0
23Oct2014 23:54:00,AHU_5_2,0,1.8754,72.2897,0,0,70.1458,73.6202,0
23Oct2014 23:59:00,AHU_5_2,0,1.832,72.2897,0,0,70.1458,73.6202,0
24Oct2014 0:04:00,AHU_5_2,0,1.8754,72.3797,0,0,70.2358,73.6202,0
24Oct2014 0:09:00,AHU_5_2,0,1.832,72.4697,0,0,70.4159,73.6202,0
24Oct2014 0:14:00,AHU_5_2,0,1.8754,72.5597,0,0,70.5058,73.7102,0
24Oct2014 0:19:00,AHU_5_2,0,1.7886,72.5597,0,0,70.5058,73.6202,0
24Oct2014 0:24:00,AHU_5_2,0,1.7886,72.5597,0,0,70.6859,73.7102,0
24Oct2014 0:29:00,AHU_5_2,0,1.832,72.6497,0,0,70.6859,73.7102,0
24Oct2014 0:34:00,AHU_5_2,0,1.9188,72.7577,0,0,70.7759,73.7102,0
24Oct2014 0:39:00,AHU_5_2,0,1.8754,72.8477,0,0,70.8659,73.7102,0
24Oct2014 0:44:00,AHU_5_2,0,1.7886,72.8477,0,0,71.0639,73.7102,0
24Oct2014 0:49:00,AHU_5_2,0,1.832,72.9377,0,0,71.1539,73.7102,0
24Oct2014 0:54:00,AHU_5_2,0,1.7452,72.9377,0,0,71.1539,73.8002,0
24Oct2014 0:59:00,AHU_5_2,0,1.8754,73.0277,0,0,71.3339,73.7102,0
24Oct2014 1:04:00,AHU_5_2,0,1.7886,73.1177,0,0,71.4239,73.7102,0
24Oct2014 1:09:00,AHU_5_2,0,1.832,73.1177,0,0,71.4239,73.8002,0
24Oct2014 1:14:00,AHU_5_2,0,1.7886,73.1177,0,0,71.5139,73.7102,0
24Oct2014 1:19:00,AHU_5_2,0,1.7886,73.2078,0,0,71.694,73.7102,0
24Oct2014 1:24:00,AHU_5_2,0,1.832,73.2078,0,0,71.604,73.8002,0
24Oct2014 1:29:00,AHU_5_2,0,1.8754,73.2978,0,0,71.784,73.8002,0
24Oct2014 1:34:00,AHU_5_2,0,1.832,73.3878,0,0,71.784,73.8002,0
24Oct2014 1:39:00,AHU_5_2,0,1.832,73.3878,0,0,71.964,73.8002,0
24Oct2014 1:44:00,AHU_5_2,0,1.9623,73.3878,0,0,71.964,73.7102,0
24Oct2014 1:49:00,AHU_5_2,0,1.7886,73.4778,0,0,72.072,73.8002,0
24Oct2014 1:54:00,AHU_5_2,0,1.832,73.5678,0,0,72.072,73.8002,0
24Oct2014 1:59:00,AHU_5_2,0,1.832,73.5678,0,0,72.252,73.8902,0
24Oct2014 2:04:00,AHU_5_2,0,1.832,73.6578,0,0,72.342,73.8002,0
24Oct2014 2:09:00,AHU_5_2,0,1.832,73.6578,0,0,72.342,73.8002,0
24Oct2014 2:14:00,AHU_5_2,0,1.8754,73.7478,0,0,72.5221,73.8002,0
24Oct2014 2:19:00,AHU_5_2,0,1.8754,73.7478,0,0,72.5221,73.8902,0
24Oct2014 2:24:00,AHU_5_2,0,1.832,73.7478,0,0,72.6121,73.8902,0
24Oct2014 2:29:00,AHU_5_2,0,1.832,73.8558,0,0,72.7021,73.8002,0
24Oct2014 2:34:00,AHU_5_2,0,1.832,73.8558,0,0,72.7921,73.8902,0
24Oct2014 2:39:00,AHU_5_2,0,1.9623,73.9458,0,0,72.8821,73.8002,0
24Oct2014 2:44:00,AHU_5_2,0,1.832,73.9458,0,0,72.8821,73.8002,0
24Oct2014 2:49:00,AHU_5_2,0,1.832,73.9458,0,0,72.8821,73.8002,0
24Oct2014 2:54:00,AHU_5_2,0,1.8754,74.0358,0,0,72.9721,73.8002,0
24Oct2014 2:59:00,AHU_5_2,0,1.832,74.0358,0,0,73.0801,73.8902,0
24Oct2014 3:04:00,AHU_5_2,0,1.832,74.0358,0,0,73.1701,73.8002,0
24Oct2014 3:09:00,AHU_5_2,0,1.832,74.1258,0,0,73.1701,73.8902,0
24Oct2014 3:14:00,AHU_5_2,0,1.9623,74.1258,0,0,73.3501,73.8902,0
24Oct2014 3:19:00,AHU_5_2,0,1.832,74.1258,0,0,73.3501,73.8902,0
24Oct2014 3:24:00,AHU_5_2,0,1.7886,74.2159,0,0,73.4402,73.8902,0
24Oct2014 3:29:00,AHU_5_2,0,1.7886,74.2159,0,0,73.4402,73.8902,0
24Oct2014 3:34:00,AHU_5_2,0,1.832,74.3059,0,0,73.5302,73.8902,0
24Oct2014 3:39:00,AHU_5_2,0,1.7886,74.3059,0,0,73.6202,73.8902,0
24Oct2014 3:44:00,AHU_5_2,0,1.832,74.3059,0,0,73.7102,73.7102,0
24Oct2014 3:49:00,AHU_5_2,0,1.8754,74.3959,0,0,73.7102,73.8902,0
24Oct2014 3:54:00,AHU_5_2,0,1.8754,74.3959,0,0,73.8902,73.8902,0
24Oct2014 3:59:00,AHU_5_2,0,1.8754,74.3959,0,0,73.8002,73.8902,0
24Oct2014 4:04:00,AHU_5_2,0,1.9188,74.4859,0,0,73.9982,73.8902,0
24Oct2014 4:09:00,AHU_5_2,0,1.832,74.4859,0,0,73.8902,73.8902,0
24Oct2014 4:14:00,AHU_5_2,0,1.7886,74.4859,0,0,74.0882,73.9982,0
24Oct2014 4:19:00,AHU_5_2,0,1.9623,74.6659,0,0,74.0882,73.8902,0
13Oct2014 8:14:00,AHU_5_2,57.725,52.1095,56.5381,0.5018,0,73.1701,69.9478,15.57
13Oct2014 8:19:00,AHU_5_2,56.61,65.4821,55.368,0.5018,0,73.1701,69.9478,15.57
13Oct2014 8:24:00,AHU_5_2,36.375,39.7789,55.0079,0.5058,0,73.1701,69.8578,15.57
13Oct2014 8:29:00,AHU_5_2,51.655,39.8223,56.9881,0.4978,0,73.2601,69.9478,15.57
13Oct2014 8:34:00,AHU_5_2,52.455,53.2818,55.818,0.5018,0,73.1701,70.0558,15.57
13Oct2014 8:39:00,AHU_5_2,52.455,53.3686,56.088,0.5018,0,73.2601,70.0558,15.57
13Oct2014 8:44:00,AHU_5_2,39.145,51.6753,54.3599,0.5058,0,73.1701,70.1458,15.57
13Oct2014 8:49:00,AHU_5_2,50.19,33.5702,57.4562,0.4978,0,73.2601,70.1458,15.57
13Oct2014 8:54:00,AHU_5_2,56.965,56.842,56.2681,0.4978,0,73.2601,70.1458,15.57
13Oct2014 8:59:00,AHU_5_2,46.57,53.4988,54.7379,0.5058,0,73.2601,70.2358,15.57
13Oct2014 9:04:00,AHU_5_2,46.57,47.3336,56.088,0.4978,0,73.1701,70.1458,15.57
13Oct2014 9:09:00,AHU_5_2,34.78,46.2047,54.7379,0.4978,0,73.1701,70.0558,15.57
13Oct2014 9:14:00,AHU_5_2,56.175,36.6963,57.5462,0.4978,0,73.1701,69.9478,15.57
13Oct2014 9:19:00,AHU_5_2,48.605,63.1809,54.6479,0.5018,0,73.2601,69.9478,15.57
13Oct2014 9:24:00,AHU_5_2,37.355,41.7327,55.2779,0.4978,0,73.2601,69.9478,15.57
13Oct2014 9:29:00,AHU_5_2,42.36,39.5184,56.178,0.4978,0,73.2601,70.0558,15.57
13Oct2014 9:34:00,AHU_5_2,55.35,45.6403,56.9881,0.4938,0,73.2601,70.1458,15.57
13Oct2014 9:39:00,AHU_5_2,53.8,63.2678,55.0079,0.4978,0,73.2601,70.0558,15.57
13Oct2014 9:44:00,AHU_5_2,39.31,43.2523,55.0979,0.4938,0,73.2601,70.0558,15.57
13Oct2014 9:49:00,AHU_5_2,46.195,40.7341,56.5381,0.4898,0,73.2601,70.0558,15.57
13Oct2014 9:54:00,AHU_5_2,41.9,53.412,54.5579,0.4938,0,73.2601,70.1458,15.57
13Oct2014 9:59:00,AHU_5_2,39.575,39.7789,56.088,0.4938,0,73.2601,70.0558,15.57
13Oct2014 10:04:00,AHU_5_2,46.925,45.4666,55.998,0.4938,0,73.3501,70.1458,15.57
13Oct2014 10:09:00,AHU_5_2,45.99,46.856,55.2779,0.4898,0,73.2601,70.0558,15.57
13Oct2014 10:14:00,AHU_5_2,40.21,46.8126,55.2779,0.4858,0,73.3501,70.2358,15.57
13Oct2014 10:19:00,AHU_5_2,43.975,41.7327,56.088,0.4858,0,73.3501,70.2358,15.57
13Oct2014 10:24:00,AHU_5_2,48.82,48.8966,55.818,0.5179,0,73.4402,70.2358,17.96
13Oct2014 10:29:00,AHU_5_2,44.435,48.94,55.2779,0.5179,0,73.4402,70.2358,17.96
13Oct2014 10:34:00,AHU_5_2,41.415,43.426,55.818,0.5179,0,73.4402,70.3258,17.96
13Oct2014 10:39:00,AHU_5_2,47.35,44.9022,56.3581,0.5179,0,73.4402,70.3258,17.96
13Oct2014 10:44:00,AHU_5_2,46.685,49.6347,55.2779,0.5139,0,73.5302,70.4159,17.96
13Oct2014 10:49:00,AHU_5_2,41.38,46.031,55.908,0.5139,0,73.6202,70.4159,17.96
13Oct2014 10:54:00,AHU_5_2,48.735,49.2439,56.088,0.566,0,73.5302,70.5058,19.595
13Oct2014 10:59:00,AHU_5_2,66.18,49.3308,55.2779,0.55,0,73.6202,70.5959,18.965
13Oct2014 11:04:00,AHU_5_2,57.56,60.8798,53.9098,0.542,0,73.6202,70.5959,18.9
13Oct2014 11:09:00,AHU_5_2,63.03,64.5703,53.0997,0.542,0,73.6202,70.5959,18.9
13Oct2014 11:14:00,AHU_5_2,34.42,42.601,54.8279,0.5259,0,73.6202,70.6859,18.9
13Oct2014 11:19:00,AHU_5_2,48.955,46.1613,56.8081,0.5058,0,73.7102,70.5959,18.9
13Oct2014 11:24:00,AHU_5_2,66.08,56.7117,54.3599,0.5058,0,73.6202,70.5959,18.9
13Oct2014 11:29:00,AHU_5_2,55.75,65.9597,52.1096,0.5098,0,73.5302,70.6859,18.9
13Oct2014 11:34:00,AHU_5_2,53.55,55.6263,52.9197,0.5058,0,73.5302,70.5959,18.9
13Oct2014 11:39:00,AHU_5_2,57.84,55.6697,53.4598,0.4617,0,73.6202,70.5959,18.9
13Oct2014 11:44:00,AHU_5_2,59.31,60.1851,53.1897,0.4858,0,73.5302,70.5058,18.9
13Oct2014 11:49:00,AHU_5_2,59.31,60.0983,52.6497,0.4898,0,73.5302,70.5959,18.9
13Oct2014 11:54:00,AHU_5_2,59.31,60.0983,52.6497,0.4938,0,73.5302,70.5959,18.9
13Oct2014 11:59:00,AHU_5_2,58.42,60.2285,52.5597,0.4938,0,73.5302,70.5959,18.9
13Oct2014 12:04:00,AHU_5_2,55.05,59.1865,52.5597,0.4817,0,73.6202,70.5058,18.9
13Oct2014 12:09:00,AHU_5_2,55.05,56.8854,52.9197,0.4898,0,73.6202,70.6859,19.155
13Oct2014 12:14:00,AHU_5_2,55.05,56.842,53.0097,0.4777,0,73.6202,70.5959,19.155
13Oct2014 12:19:00,AHU_5_2,33.12,56.8854,53.0097,0.4858,0,73.6202,70.5959,19.155
13Oct2014 12:24:00,AHU_5_2,47.755,37.1739,57.4562,0.5058,0,73.6202,70.5959,19.155
13Oct2014 12:29:00,AHU_5_2,66.725,68.2608,53.5498,0.4657,0,73.7102,70.7759,19.155
13Oct2014 12:34:00,AHU_5_2,54.615,61.6179,52.0196,0.4657,0,73.7102,70.7759,19.155
13Oct2014 12:39:00,AHU_5_2,54.445,56.5381,52.9197,0.4817,0,73.7102,70.6859,19.155
13Oct2014 12:44:00,AHU_5_2,55.585,56.4512,53.1897,0.4817,0,73.6202,70.6859,19.155
13Oct2014 12:49:00,AHU_5_2,61.405,62.6165,52.9197,0.4617,0,73.7102,70.6859,19.41
13Oct2014 12:54:00,AHU_5_2,34.035,62.6165,52.3797,0.4817,0,73.7102,70.6859,19.41
13Oct2014 12:59:00,AHU_5_2,61.075,59.6641,53.7298,0.4858,0,73.7102,70.6859,19.41
13Oct2014 13:04:00,AHU_5_2,58.065,62.6165,52.6497,0.4898,0,73.6202,70.7759,19.41
