datetime,AHU,CHW_VALVE,CHW_VALVE_POSIT,DIS_AIR_TEMP,DUCT_PRESS_ACTV,MAX_CO2_VAL,MIXED_AIR_TEMP,RTRN_AIR_TEMP,SUPPL_FAN_SP
13Oct2014 13:09:00,AHU_5_2,36.055,35.2635,55.728,0.4898,0,73.7102,70.7759,19.41
13Oct2014 13:14:00,AHU_5_2,66.895,45.6837,56.4481,0.4898,0,73.8002,70.7759,19.41
13Oct2014 13:19:00,AHU_5_2,61.935,68.0437,52.3797,0.4697,0,73.8002,70.7759,19.41
13Oct2014 13:24:00,AHU_5_2,55.545,57.5801,52.6497,0.4737,0,73.8002,70.8659,19.41
13Oct2014 13:29:00,AHU_5_2,55.545,57.5367,53.0097,0.4657,0,73.8002,70.7759,19.41
13Oct2014 13:34:00,AHU_5_2,55.545,57.5801,53.0097,0.4657,0,73.8002,70.7759,19.41
13Oct2014 13:39:00,AHU_5_2,55.545,57.5367,53.0997,0.4657,0,73.8902,70.8659,19.41
13Oct2014 13:44:00,AHU_5_2,55.545,57.5367,53.1897,0.4577,0,73.8002,70.7759,19.41
13Oct2014 13:49:00,AHU_5_2,39.015,35.5674,56.3581,0.4536,0,73.8002,70.7759,19.41
13Oct2014 13:54:00,AHU_5_2,47.655,47.898,56.178,0.4496,0,73.8902,70.7759,19.515
13Oct2014 13:59:00,AHU_5_2,66.595,47.8546,55.368,0.4536,0,73.8902,70.7759,19.515
13Oct2014 14:04:00,AHU_5_2,38.095,68.6081,52.2897,0.4496,0,73.8902,70.8659,19.515
13Oct2014 14:09:00,AHU_5_2,67.295,40.5604,56.6281,0.4577,0,73.8902,70.8659,19.515
13Oct2014 14:14:00,AHU_5_2,59.665,68.174,52.3797,0.4617,0,73.8902,70.7759,19.515
13Oct2014 14:19:00,AHU_5_2,37.815,58.1879,53.9098,0.4536,0,73.8902,70.8659,19.515
13Oct2014 14:24:00,AHU_5_2,48.885,41.038,57.1681,0.4456,0,73.8902,70.7759,19.6
13Oct2014 14:29:00,AHU_5_2,66.935,66.7846,53.7298,0.4416,0,73.8902,70.9559,20.205
13Oct2014 14:34:00,AHU_5_2,29.21,38.9106,57.1681,0.4456,0,73.8902,70.8659,20.855
13Oct2014 14:39:00,AHU_5_2,49.53,53.4554,56.7181,0.4536,0,73.9982,70.7759,21.33
13Oct2014 14:44:00,AHU_5_2,45.01,51.3714,55.728,0.558,0,73.9982,70.7759,21.415
13Oct2014 14:49:00,AHU_5_2,43.56,45.2061,56.8081,0.558,0,73.9982,70.7759,24.7
13Oct2014 14:54:00,AHU_5_2,43.56,45.1627,56.8081,0.546,0,73.9982,70.8659,24.225
13Oct2014 14:59:00,AHU_5_2,46.69,45.1627,57.0781,0.546,0,73.9982,70.8659,24.09
13Oct2014 15:04:00,AHU_5_2,48.22,48.94,56.5381,0.5379,0,74.0882,70.8659,24.09
13Oct2014 15:09:00,AHU_5_2,48.22,48.9834,56.2681,0.5339,0,74.0882,70.8659,24.09
13Oct2014 15:14:00,AHU_5_2,43.89,48.94,56.3581,0.5339,0,74.0882,70.8659,24.09
13Oct2014 15:19:00,AHU_5_2,43.37,45.5969,56.8081,0.5339,0,73.9982,70.8659,24.09
13Oct2014 15:24:00,AHU_5_2,46.345,45.6403,57.0781,0.5339,0,73.9982,70.8659,24.09
13Oct2014 15:29:00,AHU_5_2,48.445,49.1571,56.8081,0.5339,0,73.9982,70.8659,24.09
13Oct2014 15:34:00,AHU_5_2,48.445,49.0703,56.5381,0.5379,0,74.0882,70.8659,24.09
13Oct2014 15:39:00,AHU_5_2,48.445,49.1137,56.3581,0.5299,0,74.0882,70.8659,24.09
13Oct2014 15:44:00,AHU_5_2,48.445,49.0703,56.3581,0.5179,0,73.9982,70.7759,24.09
13Oct2014 15:49:00,AHU_5_2,53.195,49.1137,56.3581,0.5259,0,73.9982,70.8659,24.09
13Oct2014 15:54:00,AHU_5_2,43.1,47.4638,56.088,0.5259,0,73.9982,70.7759,24.09
13Oct2014 15:59:00,AHU_5_2,43.1,45.4232,56.9881,0.5259,0,73.9982,70.7759,24.09
13Oct2014 16:04:00,AHU_5_2,44.51,45.4666,57.0781,0.5299,0,73.9982,70.6859,24.09
13Oct2014 16:09:00,AHU_5_2,47.65,48.419,56.8981,0.5299,0,73.9982,70.7759,24.09
13Oct2014 16:14:00,AHU_5_2,47.65,48.4624,56.5381,0.5299,0,73.8902,70.7759,24.09
13Oct2014 16:19:00,AHU_5_2,47.65,48.3756,56.5381,0.5299,0,74.0882,70.7759,24.09
13Oct2014 16:24:00,AHU_5_2,47.65,48.419,56.4481,0.5379,0,73.9982,70.7759,24.09
13Oct2014 16:29:00,AHU_5_2,47.65,48.419,56.3581,0.546,0,73.9982,70.6859,23.875
13Oct2014 16:34:00,AHU_5_2,51.395,48.4624,56.2681,0.546,0,73.9982,70.7759,23.58
13Oct2014 16:39:00,AHU_5_2,41.685,48.3756,55.908,0.542,0,73.9982,70.6859,23.335
13Oct2014 16:44:00,AHU_5_2,46.82,43.8601,56.9881,0.542,0,73.9982,70.7759,23.075
13Oct2014 16:49:00,AHU_5_2,46.82,47.6375,56.4481,0.55,0,73.9982,70.7759,22.845
13Oct2014 16:54:00,AHU_5_2,46.82,47.6809,56.3581,0.55,0,73.8902,70.7759,22.585
13Oct2014 16:59:00,AHU_5_2,45.71,47.6809,56.2681,0.546,0,73.9982,70.7759,22.24
13Oct2014 17:04:00,AHU_5_2,44.67,47.6809,56.2681,0.55,0,73.9982,70.7759,21.79
13Oct2014 17:09:00,AHU_5_2,44.67,46.031,56.3581,0.5379,0,73.9982,70.7759,21.725
13Oct2014 17:14:00,AHU_5_2,44.67,46.0744,56.2681,0.5058,0,73.9982,70.7759,21.27
13Oct2014 17:19:00,AHU_5_2,43.23,46.1179,56.178,0.55,0,73.9982,70.8659,20.99
13Oct2014 17:24:00,AHU_5_2,43.23,44.9456,56.5381,0.542,0,73.8902,70.7759,20.99
13Oct2014 17:29:00,AHU_5_2,43.23,44.9456,56.5381,0.542,0,73.8902,70.8659,20.99
13Oct2014 17:34:00,AHU_5_2,43.23,44.9456,56.5381,0.546,0,73.9982,70.8659,20.875
13Oct2014 17:39:00,AHU_5_2,43.23,44.9022,56.4481,0.546,0,73.9982,70.9559,20.63
13Oct2014 17:44:00,AHU_5_2,43.23,44.9456,56.5381,0.546,0,73.9982,71.0639,20.5
13Oct2014 17:49:00,AHU_5_2,36.735,44.9022,56.3581,0.546,0,73.8902,70.9559,20.32
13Oct2014 17:54:00,AHU_5_2,48.94,43.3391,57.9062,0.542,0,73.9982,70.9559,20.255
13Oct2014 17:59:00,AHU_5_2,40.55,50.1123,55.818,0.546,0,74.0882,70.9559,20.075
13Oct2014 18:04:00,AHU_5_2,45.64,37.087,57.7262,0.546,0,73.9982,70.9559,19.945
13Oct2014 18:09:00,AHU_5_2,40.8,48.94,55.908,0.55,0,73.9982,70.8659,19.725
13Oct2014 18:14:00,AHU_5_2,36.75,38.3461,56.8081,0.5379,0,73.8902,70.8659,19.53
13Oct2014 18:19:00,AHU_5_2,48.71,43.1221,57.3661,0.5379,0,73.9982,70.7759,19.43
13Oct2014 18:24:00,AHU_5_2,61.38,56.6683,57.0781,0.546,0,73.8002,70.7759,19.31
13Oct2014 18:29:00,AHU_5_2,45.43,63.5283,55.0079,0.554,0,73.4402,70.7759,19
13Oct2014 18:34:00,AHU_5_2,35.625,38.8237,56.3581,0.546,0,72.432,70.7759,18.44
13Oct2014 18:39:00,AHU_5_2,38.54,37.6514,57.1681,0.546,0,71.874,70.6859,18.44
13Oct2014 18:44:00,AHU_5_2,44.02,44.2075,56.8081,0.546,0,71.784,70.6859,18.44
13Oct2014 18:49:00,AHU_5_2,44.02,44.2509,56.3581,0.546,0,71.694,70.6859,18.44
13Oct2014 18:54:00,AHU_5_2,44.02,44.2509,56.8081,0.546,0,71.784,70.6859,18.375
13Oct2014 18:59:00,AHU_5_2,45.72,44.2509,57.0781,0.542,0,71.694,70.5959,18.31
13Oct2014 19:04:00,AHU_5_2,58.83,50.7201,56.8081,0.542,0,71.784,70.6859,18.31
13Oct2014 19:09:00,AHU_5_2,50.25,58.4484,55.998,0.542,0,71.874,70.5959,18.31
13Oct2014 19:14:00,AHU_5_2,49.62,51.8924,56.6281,0.542,0,71.874,70.5959,18.225
13Oct2014 19:19:00,AHU_5_2,36.11,41.6459,55.818,0.546,0,71.784,70.5058,18.225
13Oct2014 19:24:00,AHU_5_2,0,1.832,57.5462,0.004,0,72.432,70.5959,0
13Oct2014 19:29:00,AHU_5_2,0,1.8754,58.1762,0,0,67.2115,71.2439,0
13Oct2014 19:34:00,AHU_5_2,0,1.9188,58.5363,0,0,66.1134,71.604,0
13Oct2014 19:39:00,AHU_5_2,0,1.832,58.7163,0,0,66.1134,71.784,0
13Oct2014 19:44:00,AHU_5_2,0,1.8754,59.2563,0,0,65.8434,71.874,0
13Oct2014 19:49:00,AHU_5_2,0,1.9188,59.8144,0,0,65.7534,72.072,0
13Oct2014 19:54:00,AHU_5_2,0,1.8754,60.0844,0,0,65.7534,72.162,0
13Oct2014 19:59:00,AHU_5_2,0,1.832,60.6245,0,0,65.5734,72.162,0
13Oct2014 20:04:00,AHU_5_2,0,1.832,61.1645,0,0,65.5734,72.342,0
13Oct2014 20:09:00,AHU_5_2,0,1.9188,61.7226,0,0,65.5734,72.432,0
13Oct2014 20:14:00,AHU_5_2,0,1.8754,62.0826,0,0,65.5734,72.5221,0
13Oct2014 20:19:00,AHU_5_2,0,2.0057,62.5327,0,0,65.5734,72.6121,0
13Oct2014 20:24:00,AHU_5_2,0,1.8754,62.8027,0,0,65.5734,72.6121,0
13Oct2014 20:29:00,AHU_5_2,0,1.8754,63.3608,0,0,65.6634,72.7021,0
13Oct2014 20:34:00,AHU_5_2,0,1.9188,63.6308,0,0,65.6634,72.7921,0
13Oct2014 20:39:00,AHU_5_2,0,1.832,63.9008,0,0,65.7534,72.7921,0
13Oct2014 20:44:00,AHU_5_2,0,1.8754,64.1708,0,0,65.7534,72.8821,0
13Oct2014 20:49:00,AHU_5_2,0,1.8754,64.7109,0,0,65.9334,72.9721,0
13Oct2014 20:54:00,AHU_5_2,0,1.8754,65.0889,0,0,65.9334,72.9721,0
13Oct2014 20:59:00,AHU_5_2,0,1.832,65.1789,0,0,66.0234,73.0801,0
13Oct2014 21:04:00,AHU_5_2,0,1.832,65.629,0,0,66.0234,73.0801,0
13Oct2014 21:09:00,AHU_5_2,0,1.9188,65.899,0,0,66.2034,73.0801,0
13Oct2014 21:14:00,AHU_5_2,0,1.9623,66.169,0,0,66.2034,73.1701,0
13Oct2014 21:19:00,AHU_5_2,0,1.832,66.3491,0,0,66.2934,73.2601,0
13Oct2014 21:24:00,AHU_5_2,0,1.8754,66.6371,0,0,66.3834,73.2601,0
13Oct2014 21:29:00,AHU_5_2,0,1.8754,66.9071,0,0,66.5635,73.3501,0
13Oct2014 21:34:00,AHU_5_2,0,1.9623,67.1771,0,0,66.5635,73.3501,0
13Oct2014 21:39:00,AHU_5_2,0,1.832,67.4472,0,0,66.6715,73.4402,0
13Oct2014 21:44:00,AHU_5_2,0,1.832,67.7172,0,0,66.7615,73.4402,0
13Oct2014 21:49:00,AHU_5_2,0,1.7886,67.8072,0,0,66.8515,73.5302,0
13Oct2014 21:54:00,AHU_5_2,0,1.8754,68.0052,0,0,66.9415,73.4402,0
13Oct2014 21:59:00,AHU_5_2,0,1.9188,68.2752,0,0,67.0315,73.5302,0
13Oct2014 22:04:00,AHU_5_2,0,1.8754,68.5453,0,0,67.1215,73.5302,0
13Oct2014 22:09:00,AHU_5_2,0,1.832,68.5453,0,0,67.1215,73.5302,0
13Oct2014 22:14:00,AHU_5_2,0,1.9188,68.9953,0,0,67.3015,73.6202,0
13Oct2014 22:19:00,AHU_5_2,0,1.832,69.0853,0,0,67.3915,73.6202,0
13Oct2014 22:24:00,AHU_5_2,0,1.9623,69.3734,0,0,67.3915,73.7102,0
13Oct2014 22:29:00,AHU_5_2,0,1.8754,69.3734,0,0,67.5716,73.7102,0
13Oct2014 22:34:00,AHU_5_2,0,1.8754,69.6434,0,0,67.6616,73.7102,0
13Oct2014 22:39:00,AHU_5_2,0,1.832,69.9134,0,0,67.6616,73.8002,0
13Oct2014 22:44:00,AHU_5_2,0,1.8754,69.8234,0,0,67.9496,73.7102,0
13Oct2014 22:49:00,AHU_5_2,0,1.832,69.9134,0,0,67.9496,73.8002,0
13Oct2014 22:54:00,AHU_5_2,0,1.8754,70.1834,0,0,68.0396,73.8002,0
13Oct2014 22:59:00,AHU_5_2,0,1.7886,70.4715,0,0,68.0396,73.8902,0
13Oct2014 23:04:00,AHU_5_2,0,1.9623,70.3635,0,0,68.2196,73.8902,0
13Oct2014 23:09:00,AHU_5_2,0,1.9623,70.7415,0,0,68.2196,73.8902,0
13Oct2014 23:14:00,AHU_5_2,0,1.832,70.8315,0,0,68.3096,73.8902,0
13Oct2014 23:19:00,AHU_5_2,0,1.832,70.9215,0,0,68.4896,73.9982,0
13Oct2014 23:24:00,AHU_5_2,0,1.8754,71.0115,0,0,68.4896,73.9982,0
13Oct2014 23:29:00,AHU_5_2,0,2.0057,71.1915,0,0,68.6697,73.9982,0
13Oct2014 23:34:00,AHU_5_2,0,1.9188,71.2816,0,0,68.6697,74.0882,0
13Oct2014 23:39:00,AHU_5_2,0,1.8754,71.3716,0,0,68.7597,73.9982,0
13Oct2014 23:44:00,AHU_5_2,0,1.8754,71.4616,0,0,68.8497,73.9982,0
13Oct2014 23:49:00,AHU_5_2,0,1.7886,71.5516,0,0,69.0477,74.0882,0
13Oct2014 23:54:00,AHU_5_2,0,1.8754,71.5516,0,0,69.1377,74.0882,0
13Oct2014 23:59:00,AHU_5_2,0,1.9188,71.7496,0,0,69.1377,74.0882,0
14Oct2014 0:04:00,AHU_5_2,0,1.832,71.8396,0,0,69.2277,74.1782,0
14Oct2014 0:09:00,AHU_5_2,0,1.9623,71.8396,0,0,69.3177,74.1782,0
14Oct2014 0:14:00,AHU_5_2,0,1.832,72.0196,0,0,69.4077,74.1782,0
14Oct2014 0:19:00,AHU_5_2,0,1.8754,72.1096,0,0,69.4978,74.1782,0
14Oct2014 0:24:00,AHU_5_2,0,1.9623,72.2897,0,0,69.6778,74.1782,0
14Oct2014 0:29:00,AHU_5_2,0,2.0057,72.2897,0,0,69.6778,74.2682,0
14Oct2014 0:34:00,AHU_5_2,0,1.832,72.3797,0,0,69.9478,74.2682,0
14Oct2014 0:39:00,AHU_5_2,0,1.8754,72.6497,0,0,69.8578,74.2682,0
14Oct2014 0:44:00,AHU_5_2,0,1.832,72.5597,0,0,69.9478,74.2682,0
14Oct2014 0:49:00,AHU_5_2,0,1.832,72.6497,0,0,70.0558,74.3582,0
14Oct2014 0:54:00,AHU_5_2,0,1.9623,72.7577,0,0,70.1458,74.2682,0
14Oct2014 0:59:00,AHU_5_2,0,1.7886,72.8477,0,0,70.1458,74.2682,0
14Oct2014 1:04:00,AHU_5_2,0,1.9188,72.9377,0,0,70.2358,74.3582,0
14Oct2014 1:09:00,AHU_5_2,0,1.832,73.0277,0,0,70.3258,74.3582,0
14Oct2014 1:14:00,AHU_5_2,0,1.8754,73.1177,0,0,70.4159,74.3582,0
14Oct2014 1:19:00,AHU_5_2,0,1.832,73.1177,0,0,70.6859,74.4482,0
14Oct2014 1:24:00,AHU_5_2,0,1.832,73.2078,0,0,70.5959,74.3582,0
14Oct2014 1:29:00,AHU_5_2,0,1.832,73.2978,0,0,70.7759,74.0882,0
14Oct2014 1:34:00,AHU_5_2,0,1.7886,73.3878,0,0,70.6859,74.0882,0
14Oct2014 1:39:00,AHU_5_2,0,1.832,73.3878,0,0,70.9559,74.0882,0
14Oct2014 1:44:00,AHU_5_2,0,1.7886,73.4778,0,0,70.9559,74.0882,0
14Oct2014 1:49:00,AHU_5_2,0,1.8754,73.4778,0,0,70.9559,74.0882,0
14Oct2014 1:54:00,AHU_5_2,0,1.8754,73.5678,0,0,71.0639,73.9982,0
14Oct2014 1:59:00,AHU_5_2,0,1.8754,73.5678,0,0,71.1539,74.0882,0
14Oct2014 2:04:00,AHU_5_2,0,1.832,73.6578,0,0,71.2439,73.9982,0
14Oct2014 2:09:00,AHU_5_2,0,1.8754,73.7478,0,0,71.2439,74.0882,0
14Oct2014 2:14:00,AHU_5_2,0,1.8754,73.7478,0,0,71.3339,74.0882,0
14Oct2014 2:19:00,AHU_5_2,0,1.9188,73.8558,0,0,71.5139,74.0882,0
14Oct2014 2:24:00,AHU_5_2,0,1.832,73.8558,0,0,71.5139,74.0882,0
14Oct2014 2:29:00,AHU_5_2,0,1.832,73.9458,0,0,71.5139,74.0882,0
14Oct2014 2:34:00,AHU_5_2,0,1.832,74.0358,0,0,71.604,74.1782,0
14Oct2014 2:39:00,AHU_5_2,0,1.8754,73.9458,0,0,71.784,74.0882,0
14Oct2014 2:44:00,AHU_5_2,0,1.9188,74.0358,0,0,71.784,74.0882,0
14Oct2014 2:49:00,AHU_5_2,0,1.832,74.1258,0,0,71.874,74.0882,0
14Oct2014 2:54:00,AHU_5_2,0,1.9188,74.1258,0,0,71.964,74.1782,0
14Oct2014 2:59:00,AHU_5_2,0,1.832,74.1258,0,0,71.964,74.0882,0
14Oct2014 3:04:00,AHU_5_2,0,1.9623,74.2159,0,0,72.072,74.0882,0
14Oct2014 3:09:00,AHU_5_2,0,1.832,74.2159,0,0,72.162,74.0882,0
14Oct2014 3:14:00,AHU_5_2,0,1.832,74.3059,0,0,72.342,74.1782,0
14Oct2014 3:19:00,AHU_5_2,0,1.8754,74.3959,0,0,72.252,74.0882,0
14Oct2014 3:24:00,AHU_5_2,0,1.8754,74.3959,0,0,72.342,74.3582,0
14Oct2014 3:29:00,AHU_5_2,0,1.8754,74.3959,0,0,72.432,74.3582,0
14Oct2014 3:34:00,AHU_5_2,0,1.832,74.4859,0,0,72.432,74.4482,0
14Oct2014 3:39:00,AHU_5_2,0,1.832,74.5759,0,0,72.6121,74.4482,0
14Oct2014 3:44:00,AHU_5_2,0,1.832,74.5759,0,0,72.6121,74.4482,0
14Oct2014 3:49:00,AHU_5_2,0,1.8754,74.6659,0,0,72.7021,74.4482,0
14Oct2014 3:54:00,AHU_5_2,0,1.832,74.6659,0,0,72.8821,74.5383,0
14Oct2014 3:59:00,AHU_5_2,0,1.8754,74.7559,0,0,72.8821,74.5383,0
14Oct2014 4:04:00,AHU_5_2,0,1.8754,74.8639,0,0,72.8821,74.6283,0
14Oct2014 4:09:00,AHU_5_2,0,1.832,74.7559,0,0,72.9721,74.5383,0
14Oct2014 4:14:00,AHU_5_2,0,1.832,74.8639,0,0,73.0801,74.6283,0
14Oct2014 4:19:00,AHU_5_2,0,1.8754,74.9539,0,0,73.1701,74.6283,0
14Oct2014 4:24:00,AHU_5_2,0,1.8754,75.0439,0,0,73.1701,74.7183,0
14Oct2014 4:29:00,AHU_5_2,0,2.0057,75.0439,0,0,73.2601,74.6283,0
14Oct2014 4:34:00,AHU_5_2,0,1.7886,75.0439,0,0,73.3501,74.6283,0
14Oct2014 4:39:00,AHU_5_2,0,1.832,75.1339,0,0,73.4402,74.7183,0
14Oct2014 4:44:00,AHU_5_2,0,1.9188,75.1339,0,0,73.4402,74.7183,0
14Oct2014 4:49:00,AHU_5_2,0,1.832,75.1339,0,0,73.5302,74.7183,0
14Oct2014 4:54:00,AHU_5_2,0,1.8754,75.224,0,0,73.6202,74.7183,0
14Oct2014 4:59:00,AHU_5_2,0,1.8754,75.224,0,0,73.7102,74.7183,0
14Oct2014 5:04:00,AHU_5_2,0,1.8754,75.224,0,0,73.7102,74.7183,0
14Oct2014 5:09:00,AHU_5_2,0,1.832,75.224,0,0,73.7102,74.7183,0
14Oct2014 5:14:00,AHU_5_2,0,1.832,75.314,0,0,73.8002,74.7183,0
14Oct2014 5:19:00,AHU_5_2,0,1.9623,75.404,0,0,73.8002,74.7183,0
14Oct2014 5:24:00,AHU_5_2,0,1.832,75.314,0,0,73.8902,74.8083,0
14Oct2014 5:29:00,AHU_5_2,0,1.832,75.404,0,0,73.9982,74.8083,0
14Oct2014 5:34:00,AHU_5_2,0,1.8754,75.404,0,0,73.9982,74.8083,0
14Oct2014 5:39:00,AHU_5_2,0,1.832,75.404,0,0,74.0882,74.8083,0
14Oct2014 5:44:00,AHU_5_2,0,1.832,75.404,0,0,74.0882,74.8083,0
14Oct2014 5:49:00,AHU_5_2,0,1.832,75.494,0,0,74.1782,74.8083,0
14Oct2014 5:54:00,AHU_5_2,0,1.832,75.494,0,0,74.2682,74.8083,0
14Oct2014 5:59:00,AHU_5_2,0,1.8754,75.494,0,0,74.2682,74.8083,0
14Oct2014 6:04:00,AHU_5_2,0,1.9188,75.494,0,0,74.2682,74.8083,0
14Oct2014 6:09:00,AHU_5_2,0,101.0844,75.674,0,0,74.2682,73.5302,9.605
14Oct2014 6:14:00,AHU_5_2,100,101.3015,61.9026,0.3011,0,75.0063,72.432,32.48
14Oct2014 6:19:00,AHU_5_2,100,101.3015,59.0763,0.6624,0,75.2763,72.162,26.57
14Oct2014 6:24:00,AHU_5_2,97.81,76.6838,55.368,0.6503,0,75.1863,71.874,24.49
14Oct2014 6:29:00,AHU_5_2,51.975,45.7271,52.4697,0.6503,0,75.0063,71.694,22.435
14Oct2014 6:34:00,AHU_5_2,43.09,44.5114,55.548,0.6102,0,74.8983,71.604,21.04
14Oct2014 6:39:00,AHU_5_2,46.18,46.8994,56.4481,0.5741,0,74.8083,71.5139,20.06
14Oct2014 6:44:00,AHU_5_2,46.18,46.8994,56.6281,0.55,0,74.7183,71.4239,19.67
14Oct2014 6:49:00,AHU_5_2,46.18,46.8994,56.3581,0.5379,0,74.6283,71.3339,19.67
14Oct2014 6:54:00,AHU_5_2,46.18,46.8126,56.3581,0.5379,0,74.6283,71.2439,19.67
14Oct2014 6:59:00,AHU_5_2,46.18,46.8126,56.2681,0.546,0,74.5383,71.1539,19.67
14Oct2014 7:04:00,AHU_5_2,46.18,46.856,56.178,0.546,0,74.5383,71.0639,19.605
14Oct2014 7:09:00,AHU_5_2,46.18,46.8126,56.3581,0.546,0,74.3582,70.9559,19.455
14Oct2014 7:14:00,AHU_5_2,46.18,46.8126,56.2681,0.542,0,74.3582,70.8659,19.39
14Oct2014 7:19:00,AHU_5_2,46.18,46.8126,56.178,0.546,0,74.2682,70.7759,19.325
14Oct2014 7:24:00,AHU_5_2,41.755,41.9498,56.088,0.546,0,74.2682,70.8659,19.26
14Oct2014 7:29:00,AHU_5_2,45.48,51.7187,56.8081,0.542,0,74.2682,70.7759,19.26
14Oct2014 7:34:00,AHU_5_2,50.49,42.6445,55.548,0.546,0,74.2682,70.7759,18.89
14Oct2014 7:39:00,AHU_5_2,38.1,43.7733,55.998,0.546,0,74.1782,70.6859,18.825
14Oct2014 7:44:00,AHU_5_2,50.845,51.024,56.9881,0.542,0,74.1782,70.5959,18.825
14Oct2014 7:49:00,AHU_5_2,48.185,42.2537,55.1879,0.546,0,74.0882,70.5959,18.52
14Oct2014 7:54:00,AHU_5_2,36.545,47.1599,55.728,0.546,0,74.0882,70.5959,18.52
14Oct2014 7:59:00,AHU_5_2,50.76,51.1543,56.4481,0.546,0,73.9982,70.5959,18.325
14Oct2014 8:04:00,AHU_5_2,43.895,42.7313,55.0079,0.542,0,73.9982,70.5058,18.26
14Oct2014 8:09:00,AHU_5_2,40.78,42.601,55.818,0.542,0,73.9982,70.5058,18.26
14Oct2014 8:14:00,AHU_5_2,47.38,49.0268,56.2681,0.55,0,73.8902,70.5058,18.13
14Oct2014 8:19:00,AHU_5_2,41.88,42.8616,55.0979,0.542,0,73.8902,70.5058,18.13
14Oct2014 8:24:00,AHU_5_2,41.305,46.7691,56.088,0.542,0,73.8902,70.4159,18.13
14Oct2014 8:29:00,AHU_5_2,47.815,48.2453,56.088,0.542,0,73.8902,70.4159,18.13
14Oct2014 8:34:00,AHU_5_2,47.815,48.2019,55.458,0.546,0,73.8902,70.4159,18.045
14Oct2014 8:39:00,AHU_5_2,44.51,43.6431,55.1879,0.546,0,73.8902,70.4159,18.045
14Oct2014 8:44:00,AHU_5_2,40.435,47.5506,55.908,0.546,0,73.8902,70.4159,18.045
14Oct2014 8:49:00,AHU_5_2,48.795,49.2873,56.088,0.542,0,73.8002,70.4159,17.915
14Oct2014 8:54:00,AHU_5_2,41.465,43.3826,55.0079,0.546,0,73.8002,70.3258,17.915
14Oct2014 8:59:00,AHU_5_2,41.465,43.3826,55.818,0.542,0,73.8002,70.3258,17.915
14Oct2014 9:04:00,AHU_5_2,46.83,47.6809,56.088,0.542,0,73.8002,70.3258,17.915
14Oct2014 9:09:00,AHU_5_2,46.83,47.6375,55.548,0.546,0,73.8002,70.2358,17.915
14Oct2014 9:14:00,AHU_5_2,46.83,47.6809,55.368,0.542,0,73.8002,70.3258,17.915
14Oct2014 9:19:00,AHU_5_2,42.88,44.5548,55.2779,0.542,0,73.7102,70.3258,17.915
14Oct2014 9:24:00,AHU_5_2,42.88,44.5114,55.548,0.542,0,73.7102,70.3258,17.915
14Oct2014 9:29:00,AHU_5_2,42.88,44.5548,55.728,0.546,0,73.7102,70.3258,17.915
14Oct2014 9:34:00,AHU_5_2,42.88,44.5983,55.818,0.546,0,73.8002,70.3258,17.915
14Oct2014 9:39:00,AHU_5_2,42.88,44.5548,55.908,0.542,0,73.8002,70.3258,17.915
14Oct2014 9:44:00,AHU_5_2,42.88,44.5548,55.908,0.546,0,73.8002,70.3258,17.915
14Oct2014 9:49:00,AHU_5_2,42.88,44.5114,56.088,0.542,0,73.8002,70.3258,17.85
14Oct2014 9:54:00,AHU_5_2,50.76,48.7663,55.818,0.542,0,73.7102,70.3258,17.765
14Oct2014 9:59:00,AHU_5_2,39.665,41.6893,54.8279,0.546,0,73.7102,70.3258,17.765
14Oct2014 10:04:00,AHU_5_2,42.59,48.1585,56.3581,0.546,0,73.8002,70.4159,17.765
14Oct2014 10:09:00,AHU_5_2,48.1,48.2019,55.818,0.546,0,73.7102,70.4159,17.665
14Oct2014 10:14:00,AHU_5_2,43.995,42.8616,55.2779,0.546,0,73.7102,70.4159,17.665
14Oct2014 10:19:00,AHU_5_2,41.445,42.9484,55.818,0.542,0,73.7102,70.3258,17.665
14Oct2014 10:24:00,AHU_5_2,44.75,51.7187,56.178,0.542,0,73.8002,70.3258,17.665
03Oct2014 11:58:00,AHU_5_2,96.33,101.3449,50.3094,0.4496,0,67.3015,70.9559,15.205
03Oct2014 12:03:00,AHU_5_2,35.465,44.6851,55.728,0.4536,0,67.6616,70.8659,15.33
03Oct2014 12:08:00,AHU_5_2,37.49,35.5674,56.5381,0.4496,0,68.0396,70.7759,15.415
03Oct2014 12:13:00,AHU_5_2,52.04,48.94,56.4481,0.4456,0,68.0396,70.7759,15.485
03Oct2014 12:18:00,AHU_5_2,59.275,59.6207,54.1798,0.4456,0,67.5716,70.6859,19.18
03Oct2014 12:23:00,AHU_5_2,37.755,39.6487,56.5381,0.5139,0,67.9496,70.6859,19.18
03Oct2014 12:28:00,AHU_5_2,44.17,41.1683,55.458,0.5058,0,67.9496,70.7759,19.18
03Oct2014 12:33:00,AHU_5_2,44.64,45.5534,55.728,0.5981,0,68.1296,70.6859,22.6
03Oct2014 12:38:00,AHU_5_2,44.64,45.4232,55.728,0.566,0,68.0396,70.7759,21.5
03Oct2014 12:43:00,AHU_5_2,44.64,45.51,55.548,0.5379,0,68.0396,70.6859,20.895
03Oct2014 12:48:00,AHU_5_2,44.64,45.4232,55.638,0.6303,0,68.0396,70.7759,23.68
03Oct2014 12:53:00,AHU_5_2,44.64,45.51,55.548,0.5821,0,68.0396,70.7759,22.19
03Oct2014 12:58:00,AHU_5_2,37.95,41.3419,56.7181,0.546,0,68.3096,70.7759,21.37
03Oct2014 13:03:00,AHU_5_2,47.785,48.2453,55.548,0.5941,0,68.3096,70.7759,23.675
03Oct2014 13:08:00,AHU_5_2,47.785,48.2453,55.458,0.6343,0,68.4896,70.6859,26.025
03Oct2014 13:13:00,AHU_5_2,47.785,48.2453,55.548,0.5861,0,68.4896,70.5959,24.585
03Oct2014 13:18:00,AHU_5_2,47.785,48.2887,55.458,0.6383,0,68.3996,70.5058,26.365
03Oct2014 13:23:00,AHU_5_2,47.785,48.3321,55.548,0.7507,0,68.3996,70.5959,34.44
03Oct2014 13:28:00,AHU_5_2,47.785,48.3756,55.998,0.6182,0,68.3996,70.5959,26.575
03Oct2014 13:33:00,AHU_5_2,35.3,36.6094,56.4481,0.57,0,68.4896,70.5058,25.3
03Oct2014 13:38:00,AHU_5_2,48.56,50.1557,55.458,0.5299,0,68.4896,70.5058,25
03Oct2014 13:43:00,AHU_5_2,48.56,49.982,55.2779,0.5139,0,68.3996,70.5959,25
03Oct2014 13:48:00,AHU_5_2,39.035,47.4638,56.7181,0.5179,0,68.3996,70.4159,25
03Oct2014 13:53:00,AHU_5_2,48.285,45.2929,55.728,0.5018,0,68.4896,70.5058,25
03Oct2014 13:58:00,AHU_5_2,48.88,48.8098,55.548,0.4898,0,68.4896,70.5058,25
03Oct2014 14:03:00,AHU_5_2,48.88,48.8966,55.548,0.4898,0,68.4896,70.4159,25
03Oct2014 14:08:00,AHU_5_2,48.88,49.6781,55.368,0.4858,0,68.4896,70.4159,25
03Oct2014 14:13:00,AHU_5_2,48.88,49.6781,55.368,0.4817,0,68.3996,70.4159,25
03Oct2014 14:18:00,AHU_5_2,48.88,49.6781,55.458,0.4858,0,68.3996,70.3258,25
03Oct2014 14:23:00,AHU_5_2,43.005,44.5983,56.2681,0.4737,0,68.6697,70.2358,25
03Oct2014 14:28:00,AHU_5_2,47.945,48.1585,54.8279,0.4697,0,68.4896,70.4159,25
03Oct2014 14:33:00,AHU_5_2,44.525,48.5927,55.728,0.4697,0,68.4896,70.2358,25
03Oct2014 14:38:00,AHU_5_2,43.92,46.2047,55.998,0.4697,0,68.5797,70.3258,25
03Oct2014 14:43:00,AHU_5_2,43.92,46.2047,56.2681,0.4617,0,68.5797,70.2358,32.535
03Oct2014 14:48:00,AHU_5_2,49.585,46.2915,55.998,0.566,0,68.6697,70.2358,29.4
03Oct2014 14:53:00,AHU_5_2,49.585,49.6347,55.728,0.558,0,68.6697,70.1458,28.515
03Oct2014 14:58:00,AHU_5_2,49.585,49.6781,55.1879,0.554,0,68.5797,70.3258,27.63
03Oct2014 15:03:00,AHU_5_2,50.01,55.0185,55.458,0.55,0,68.5797,70.2358,27.055
03Oct2014 15:08:00,AHU_5_2,43.185,45.7271,56.088,0.546,0,68.5797,70.2358,27.055
03Oct2014 15:13:00,AHU_5_2,43.185,45.7271,56.178,0.546,0,68.4896,70.1458,26.805
03Oct2014 15:18:00,AHU_5_2,43.185,45.7705,56.178,0.546,0,68.3996,70.2358,26.54
03Oct2014 15:23:00,AHU_5_2,43.185,45.5969,56.178,0.546,0,68.4896,70.1458,26.54
03Oct2014 15:28:00,AHU_5_2,43.185,45.7271,56.178,0.546,0,68.4896,70.2358,26.455
03Oct2014 15:33:00,AHU_5_2,43.185,45.6837,56.178,0.542,0,68.3996,70.2358,26.455
03Oct2014 15:38:00,AHU_5_2,43.185,45.7271,55.998,0.5379,0,68.3996,70.2358,26.455
03Oct2014 15:43:00,AHU_5_2,43.185,45.6837,56.088,0.5339,0,68.4896,70.2358,26.455
03Oct2014 15:48:00,AHU_5_2,43.185,45.6837,56.088,0.5379,0,68.4896,70.2358,26.455
03Oct2014 15:53:00,AHU_5_2,43.185,45.6837,56.088,0.5379,0,68.3996,70.1458,26.455
03Oct2014 15:58:00,AHU_5_2,43.185,45.7271,56.088,0.546,0,68.3996,70.1458,25.915
03Oct2014 16:03:00,AHU_5_2,43.185,45.7271,56.088,0.55,0,68.3096,70.2358,25.205
03Oct2014 16:08:00,AHU_5_2,43.185,45.7271,55.908,0.558,0,68.1296,70.2358,24.265
03Oct2014 16:13:00,AHU_5_2,43.185,45.7705,55.728,0.562,0,68.1296,70.2358,23.145
03Oct2014 16:18:00,AHU_5_2,43.185,45.7271,55.458,0.562,0,67.9496,70.3258,21.81
03Oct2014 16:23:00,AHU_5_2,34.215,35.524,56.2681,0.566,0,67.9496,70.5058,20.83
03Oct2014 16:28:00,AHU_5_2,42.79,43.4694,57.5462,0.542,0,67.9496,70.4159,20.57
03Oct2014 16:33:00,AHU_5_2,34.505,36.7397,55.818,0.5781,0,68.2196,70.5058,19.585
03Oct2014 16:38:00,AHU_5_2,48.88,46.2915,57.7262,0.5179,0,68.0396,70.5058,19.235
03Oct2014 16:43:00,AHU_5_2,41.785,52.7607,56.178,0.554,0,67.7516,70.6859,18.54
03Oct2014 16:48:00,AHU_5_2,33.76,35.4806,56.2681,0.55,0,67.7516,70.6859,17.91
03Oct2014 16:53:00,AHU_5_2,42.945,41.4722,57.5462,0.5379,0,67.8596,70.5959,17.845
03Oct2014 16:58:00,AHU_5_2,36.615,46.8994,55.998,0.546,0,67.6616,70.6859,17.44
03Oct2014 17:03:00,AHU_5_2,33.605,32.5716,56.8081,0.5339,0,68.0396,70.6859,17.44
03Oct2014 17:08:00,AHU_5_2,51.74,50.1991,57.9962,0.5379,0,68.1296,70.6859,17.44
03Oct2014 17:13:00,AHU_5_2,69.555,62.9639,57.4562,0.5379,0,68.7597,70.6859,17.44
03Oct2014 17:18:00,AHU_5_2,92.39,93.66,58.3563,0.5339,0,68.2196,70.7759,17.44
03Oct2014 17:23:00,AHU_5_2,77.265,88.5802,55.548,0.542,0,67.4815,70.7759,17.245
03Oct2014 17:28:00,AHU_5_2,43.315,50.6333,54.7379,0.6544,0,67.3915,70.6859,19.23
03Oct2014 17:33:00,AHU_5_2,39.735,41.6893,56.4481,0.6022,0,67.5716,70.7759,17.855
03Oct2014 17:38:00,AHU_5_2,47.935,42.8181,57.2762,0.5781,0,67.9496,70.8659,16.85
03Oct2014 17:43:00,AHU_5_2,65.55,68.7384,57.8162,0.55,0,66.7615,70.7759,16.04
03Oct2014 17:48:00,AHU_5_2,29.2,36.4358,53.9098,0.546,0,67.1215,70.7759,15.79
03Oct2014 17:53:00,AHU_5_2,30.6,28.143,56.8981,0.542,0,67.3915,70.7759,15.79
03Oct2014 17:58:00,AHU_5_2,44.675,44.5548,57.5462,0.5379,0,67.6616,70.7759,15.79
03Oct2014 18:03:00,AHU_5_2,50.045,50.1991,56.8981,0.542,0,68.2196,70.7759,15.79
03Oct2014 18:08:00,AHU_5_2,78.315,74.8602,58.6263,0.542,0,67.7516,70.7759,15.79
03Oct2014 18:13:00,AHU_5_2,56.325,69.6501,55.2779,0.542,0,66.9415,70.7759,15.79
03Oct2014 18:18:00,AHU_5_2,26.61,27.2747,54.6479,0.546,0,67.6616,70.6859,15.79
03Oct2014 18:23:00,AHU_5_2,46.135,40.7775,57.9062,0.542,0,67.5716,70.5959,15.79
03Oct2014 18:28:00,AHU_5_2,63.415,56.9722,57.6362,0.542,0,67.8596,70.6859,15.79
03Oct2014 18:33:00,AHU_5_2,0,77.4653,57.8162,0.012,0,60.7309,70.0558,0
03Oct2014 18:38:00,AHU_5_2,0,1.7886,59.3464,0,0,61.0009,70.5959,0
03Oct2014 18:43:00,AHU_5_2,0,1.7452,59.4364,0,0,61.829,71.1539,0
03Oct2014 18:48:00,AHU_5_2,0,1.7452,59.4364,0,0,62.099,71.3339,0
03Oct2014 18:53:00,AHU_5_2,0,1.8754,59.5264,0,0,62.099,71.5139,0
03Oct2014 18:58:00,AHU_5_2,0,1.7452,59.8144,0,0,62.009,71.604,0
03Oct2014 19:03:00,AHU_5_2,0,1.7452,60.1744,0,0,62.009,71.694,0
03Oct2014 19:08:00,AHU_5_2,0,1.7018,60.5345,0,0,62.009,71.784,0
03Oct2014 19:13:00,AHU_5_2,0,1.7886,60.9845,0,0,62.009,71.874,0
03Oct2014 19:18:00,AHU_5_2,0,1.7886,61.3445,0,0,62.009,71.964,0
03Oct2014 19:23:00,AHU_5_2,0,1.7452,61.7226,0,0,62.099,72.072,0
03Oct2014 19:28:00,AHU_5_2,0,1.7018,61.9926,0,0,62.099,72.162,0
03Oct2014 19:33:00,AHU_5_2,0,1.9623,62.2627,0,0,62.189,72.162,0
03Oct2014 19:38:00,AHU_5_2,0,1.7018,62.6227,0,0,62.189,72.252,0
03Oct2014 19:43:00,AHU_5_2,0,1.7452,62.8927,0,0,62.279,72.252,0
03Oct2014 19:48:00,AHU_5_2,0,1.7018,63.1627,0,0,62.369,72.342,0
03Oct2014 19:53:00,AHU_5_2,0,1.7018,63.4508,0,0,62.459,72.432,0
03Oct2014 19:58:00,AHU_5_2,0,1.7452,63.7208,0,0,62.5491,72.432,0
03Oct2014 20:03:00,AHU_5_2,0,1.7452,63.9908,0,0,62.6571,72.432,0
03Oct2014 20:08:00,AHU_5_2,0,1.7886,64.4409,0,0,62.6571,72.432,0
03Oct2014 20:13:00,AHU_5_2,0,1.7452,64.6209,0,0,62.8371,72.432,0
03Oct2014 20:18:00,AHU_5_2,0,1.7886,64.8009,0,0,62.9271,72.5221,0
03Oct2014 20:23:00,AHU_5_2,0,1.7452,64.9989,0,0,63.0171,72.6121,0
03Oct2014 20:28:00,AHU_5_2,0,1.7452,65.269,0,0,63.1971,72.7021,0
03Oct2014 20:33:00,AHU_5_2,0,1.7452,65.539,0,0,63.3771,72.6121,0
03Oct2014 20:38:00,AHU_5_2,0,1.7886,65.629,0,0,63.2871,72.7021,0
03Oct2014 20:43:00,AHU_5_2,0,1.7452,65.899,0,0,63.4671,72.7021,0
03Oct2014 20:48:00,AHU_5_2,0,1.7452,66.079,0,0,63.5572,72.7921,0
03Oct2014 20:53:00,AHU_5_2,0,1.7452,66.169,0,0,63.7372,72.7021,0
03Oct2014 20:58:00,AHU_5_2,0,1.7452,66.4571,0,0,63.8272,72.8821,0
03Oct2014 21:03:00,AHU_5_2,0,1.832,66.6371,0,0,63.9172,72.8821,0
03Oct2014 21:08:00,AHU_5_2,0,1.7886,66.9071,0,0,64.0072,72.8821,0
03Oct2014 21:13:00,AHU_5_2,0,1.7452,66.9971,0,0,64.1152,72.8821,0
03Oct2014 21:18:00,AHU_5_2,0,1.7886,67.1771,0,0,64.2052,72.8821,0
03Oct2014 21:23:00,AHU_5_2,0,1.832,67.4472,0,0,64.3852,72.9721,0
03Oct2014 21:28:00,AHU_5_2,0,1.7452,67.4472,0,0,64.4753,72.8821,0
03Oct2014 21:33:00,AHU_5_2,0,1.7452,67.7172,0,0,64.5653,72.9721,0
03Oct2014 21:38:00,AHU_5_2,0,1.7452,67.8072,0,0,64.6553,72.9721,0
03Oct2014 21:43:00,AHU_5_2,0,1.7452,68.0052,0,0,64.8353,73.0801,0
03Oct2014 21:48:00,AHU_5_2,0,1.7452,68.0952,0,0,64.9253,72.9721,0
03Oct2014 21:53:00,AHU_5_2,0,1.8754,68.2752,0,0,65.1053,73.1701,0
03Oct2014 21:58:00,AHU_5_2,0,1.7886,68.3653,0,0,65.1053,73.0801,0
03Oct2014 22:03:00,AHU_5_2,0,1.7886,68.5453,0,0,65.1953,73.1701,0
03Oct2014 22:08:00,AHU_5_2,0,1.7886,68.5453,0,0,65.3933,73.1701,0
03Oct2014 22:13:00,AHU_5_2,0,1.8754,68.8153,0,0,65.4834,73.1701,0
03Oct2014 22:18:00,AHU_5_2,0,1.7452,68.8153,0,0,65.4834,73.1701,0
03Oct2014 22:23:00,AHU_5_2,0,1.7452,68.9053,0,0,65.6634,73.1701,0
03Oct2014 22:28:00,AHU_5_2,0,1.7018,69.0853,0,0,65.7534,73.1701,0
03Oct2014 22:33:00,AHU_5_2,0,1.7452,69.1933,0,0,65.9334,73.1701,0
03Oct2014 22:38:00,AHU_5_2,0,1.7886,69.2834,0,0,65.9334,73.1701,0
03Oct2014 22:43:00,AHU_5_2,0,1.7886,69.4634,0,0,65.9334,73.2601,0
03Oct2014 22:48:00,AHU_5_2,0,1.7452,69.5534,0,0,66.1134,73.2601,0
03Oct2014 22:53:00,AHU_5_2,0,1.7886,69.6434,0,0,66.1134,73.3501,0
03Oct2014 22:58:00,AHU_5_2,0,1.7886,69.6434,0,0,66.2934,73.2601,0
03Oct2014 23:03:00,AHU_5_2,0,1.7886,69.9134,0,0,66.4734,73.2601,0
03Oct2014 23:08:00,AHU_5_2,0,1.7452,69.9134,0,0,66.3834,73.2601,0
03Oct2014 23:13:00,AHU_5_2,0,1.7452,69.9134,0,0,66.5635,73.3501,0
03Oct2014 23:18:00,AHU_5_2,0,1.7452,70.1834,0,0,66.6715,73.2601,0
03Oct2014 23:23:00,AHU_5_2,0,1.7452,70.1834,0,0,66.7615,73.3501,0
03Oct2014 23:28:00,AHU_5_2,0,1.8754,70.1834,0,0,66.9415,73.3501,0
03Oct2014 23:33:00,AHU_5_2,0,1.7452,70.4715,0,0,66.9415,73.3501,0
03Oct2014 23:38:00,AHU_5_2,0,1.7452,70.4715,0,0,67.0315,73.3501,0
03Oct2014 23:43:00,AHU_5_2,0,1.832,70.5615,0,0,67.1215,73.3501,0
03Oct2014 23:48:00,AHU_5_2,0,1.6583,70.7415,0,0,67.3015,73.3501,0
03Oct2014 23:53:00,AHU_5_2,0,1.7886,70.6515,0,0,67.3015,73.3501,0
03Oct2014 23:58:00,AHU_5_2,0,1.7886,70.8315,0,0,67.5716,73.4402,0
04Oct2014 0:03:00,AHU_5_2,0,1.7886,70.8315,0,0,67.5716,73.3501,0
04Oct2014 0:08:00,AHU_5_2,0,1.8754,70.9215,0,0,67.5716,73.4402,0
04Oct2014 0:13:00,AHU_5_2,0,1.832,71.0115,0,0,67.6616,73.4402,0
04Oct2014 0:18:00,AHU_5_2,0,1.7452,71.0115,0,0,67.8596,73.4402,0
04Oct2014 0:23:00,AHU_5_2,0,1.7452,71.1015,0,0,67.8596,73.4402,0
04Oct2014 0:28:00,AHU_5_2,0,1.7452,71.1015,0,0,67.8596,73.4402,0
04Oct2014 0:33:00,AHU_5_2,0,1.7886,71.2816,0,0,68.1296,73.5302,0
04Oct2014 0:38:00,AHU_5_2,0,1.7886,71.2816,0,0,68.1296,73.4402,0
04Oct2014 0:43:00,AHU_5_2,0,1.7018,71.3716,0,0,68.2196,73.4402,0
04Oct2014 0:48:00,AHU_5_2,0,1.7452,71.4616,0,0,68.3996,73.4402,0
04Oct2014 0:53:00,AHU_5_2,0,1.7452,71.4616,0,0,68.3996,73.5302,0
04Oct2014 0:58:00,AHU_5_2,0,1.7452,71.5516,0,0,68.4896,73.4402,0
04Oct2014 1:03:00,AHU_5_2,0,1.7886,71.6596,0,0,68.5797,73.5302,0
04Oct2014 1:08:00,AHU_5_2,0,1.7886,71.6596,0,0,68.5797,73.5302,0
04Oct2014 1:13:00,AHU_5_2,0,1.7018,71.8396,0,0,68.6697,73.5302,0
04Oct2014 1:18:00,AHU_5_2,0,1.7886,71.7496,0,0,68.7597,73.5302,0
04Oct2014 1:23:00,AHU_5_2,0,1.7452,71.8396,0,0,68.9577,73.5302,0
04Oct2014 1:28:00,AHU_5_2,0,1.8754,71.8396,0,0,68.9577,73.5302,0
04Oct2014 1:33:00,AHU_5_2,0,1.7452,71.9296,0,0,69.0477,73.5302,0
04Oct2014 1:38:00,AHU_5_2,0,1.7452,72.0196,0,0,69.0477,73.5302,0
04Oct2014 1:43:00,AHU_5_2,0,1.7452,72.0196,0,0,69.2277,73.5302,0
04Oct2014 1:48:00,AHU_5_2,0,1.7452,72.1096,0,0,69.3177,73.6202,0
04Oct2014 1:53:00,AHU_5_2,0,1.7452,72.1096,0,0,69.4978,73.6202,0
04Oct2014 1:58:00,AHU_5_2,0,1.7452,72.1997,0,0,69.4077,73.6202,0
04Oct2014 2:03:00,AHU_5_2,0,1.7452,72.2897,0,0,69.4978,73.6202,0
04Oct2014 2:08:00,AHU_5_2,0,1.7886,72.2897,0,0,69.5878,73.6202,0
04Oct2014 2:13:00,AHU_5_2,0,1.7452,72.2897,0,0,69.7678,73.5302,0
04Oct2014 2:18:00,AHU_5_2,0,1.7886,72.4697,0,0,69.7678,73.6202,0
04Oct2014 2:23:00,AHU_5_2,0,1.7886,72.4697,0,0,69.8578,73.6202,0
04Oct2014 2:28:00,AHU_5_2,0,1.9188,72.4697,0,0,69.8578,73.6202,0
04Oct2014 2:33:00,AHU_5_2,0,1.7452,72.5597,0,0,70.0558,73.6202,0
04Oct2014 2:38:00,AHU_5_2,0,1.9188,72.4697,0,0,70.0558,73.7102,0
04Oct2014 2:43:00,AHU_5_2,0,1.7452,72.5597,0,0,70.3258,73.6202,0
04Oct2014 2:48:00,AHU_5_2,0,1.7452,72.5597,0,0,70.2358,73.6202,0
04Oct2014 2:53:00,AHU_5_2,0,1.7452,72.6497,0,0,70.3258,73.6202,0
04Oct2014 2:58:00,AHU_5_2,0,1.7886,72.7577,0,0,70.3258,73.6202,0
04Oct2014 3:03:00,AHU_5_2,0,1.7886,72.8477,0,0,70.4159,73.7102,0
04Oct2014 3:08:00,AHU_5_2,0,1.7452,72.8477,0,0,70.5959,73.7102,0
04Oct2014 3:13:00,AHU_5_2,0,1.7886,72.8477,0,0,70.5959,73.7102,0
04Oct2014 3:18:00,AHU_5_2,0,1.7886,72.9377,0,0,70.6859,73.7102,0
04Oct2014 3:23:00,AHU_5_2,0,1.7018,73.0277,0,0,70.7759,73.7102,0
04Oct2014 3:28:00,AHU_5_2,0,1.7452,72.9377,0,0,70.8659,73.7102,0
04Oct2014 3:33:00,AHU_5_2,0,1.7886,72.9377,0,0,70.9559,73.7102,0
04Oct2014 3:38:00,AHU_5_2,0,1.7886,73.0277,0,0,70.9559,73.7102,0
04Oct2014 3:43:00,AHU_5_2,0,1.832,73.1177,0,0,71.0639,73.7102,0
04Oct2014 3:48:00,AHU_5_2,0,1.7886,73.1177,0,0,71.1539,73.7102,0
04Oct2014 3:53:00,AHU_5_2,0,1.7018,73.2078,0,0,71.2439,73.7102,0
04Oct2014 3:58:00,AHU_5_2,0,1.7452,73.2078,0,0,71.2439,73.7102,0
04Oct2014 4:03:00,AHU_5_2,0,1.7886,73.2078,0,0,71.3339,73.8002,0
04Oct2014 4:08:00,AHU_5_2,0,1.7886,73.2978,0,0,71.4239,73.7102,0
04Oct2014 4:13:00,AHU_5_2,0,1.7452,73.2978,0,0,71.4239,73.7102,0
04Oct2014 4:18:00,AHU_5_2,0,1.7452,73.3878,0,0,71.5139,73.7102,0
04Oct2014 4:23:00,AHU_5_2,0,1.7452,73.3878,0,0,71.604,73.7102,0
04Oct2014 4:28:00,AHU_5_2,0,1.8754,73.2978,0,0,71.604,73.7102,0
04Oct2014 4:33:00,AHU_5_2,0,1.7886,73.4778,0,0,71.784,73.7102,0
04Oct2014 4:38:00,AHU_5_2,0,1.7018,73.4778,0,0,71.784,73.8002,0
04Oct2014 4:43:00,AHU_5_2,0,1.7018,73.5678,0,0,71.784,73.7102,0
04Oct2014 4:48:00,AHU_5_2,0,1.7452,73.5678,0,0,71.964,73.7102,0
04Oct2014 4:53:00,AHU_5_2,0,1.7452,73.6578,0,0,71.964,73.8002,0
04Oct2014 4:58:00,AHU_5_2,0,1.7452,73.6578,0,0,71.964,73.8002,0
04Oct2014 5:03:00,AHU_5_2,0,1.7886,73.6578,0,0,72.072,73.8002,0
04Oct2014 5:08:00,AHU_5_2,0,1.7452,73.6578,0,0,72.162,73.8002,0
04Oct2014 5:13:00,AHU_5_2,0,1.832,73.7478,0,0,72.252,73.7102,0
04Oct2014 5:18:00,AHU_5_2,0,1.7886,73.8558,0,0,72.252,73.8002,0
04Oct2014 5:23:00,AHU_5_2,0,1.9188,73.7478,0,0,72.342,73.8002,0
04Oct2014 5:28:00,AHU_5_2,0,1.7886,73.8558,0,0,72.342,73.8002,0
04Oct2014 5:33:00,AHU_5_2,0,1.7886,73.8558,0,0,72.432,73.8002,0
04Oct2014 5:38:00,AHU_5_2,0,1.7452,73.8558,0,0,72.432,73.8002,0
04Oct2014 5:43:00,AHU_5_2,0,1.7886,73.8558,0,0,72.5221,73.8002,0
04Oct2014 5:48:00,AHU_5_2,0,1.7452,73.9458,0,0,72.5221,73.8002,0
04Oct2014 5:53:00,AHU_5_2,0,1.8754,73.9458,0,0,72.6121,73.8902,0
04Oct2014 5:58:00,AHU_5_2,0,1.9188,74.0358,0,0,72.7021,73.8002,0
04Oct2014 6:03:00,AHU_5_2,0,1.7886,74.0358,0,0,72.7921,73.8002,0
04Oct2014 6:08:00,AHU_5_2,0,1.6583,74.0358,0,0,72.7921,73.8902,0
04Oct2014 6:13:00,AHU_5_2,0,1.7886,74.1258,0,0,72.7921,73.8902,0
04Oct2014 6:18:00,AHU_5_2,0,1.7018,74.1258,0,0,72.8821,73.8902,0
04Oct2014 6:23:00,AHU_5_2,0,1.6583,74.1258,0,0,72.9721,73.8902,0
04Oct2014 6:28:00,AHU_5_2,0,1.7886,74.2159,0,0,72.9721,73.8902,0
04Oct2014 6:33:00,AHU_5_2,0,1.7886,74.2159,0,0,72.9721,73.8902,0
04Oct2014 6:38:00,AHU_5_2,0,1.7452,74.2159,0,0,72.9721,73.8002,0
04Oct2014 6:43:00,AHU_5_2,0,1.7452,74.2159,0,0,73.1701,73.8902,0
04Oct2014 6:48:00,AHU_5_2,0,1.7886,74.3059,0,0,73.1701,73.8902,0
04Oct2014 6:53:00,AHU_5_2,0,1.7452,74.3059,0,0,73.2601,73.8902,0
04Oct2014 6:58:00,AHU_5_2,0,1.7452,74.3059,0,0,73.1701,73.8902,0
04Oct2014 7:03:00,AHU_5_2,0,1.7886,74.3959,0,0,73.3501,73.8902,0
04Oct2014 7:08:00,AHU_5_2,0,1.9188,74.3959,0,0,73.3501,73.8902,0
04Oct2014 7:13:00,AHU_5_2,0,1.7886,74.4859,0,0,73.4402,73.8902,0
04Oct2014 7:18:00,AHU_5_2,0,1.7886,74.3959,0,0,73.4402,73.8902,0
04Oct2014 7:23:00,AHU_5_2,0,1.7452,74.4859,0,0,73.5302,73.9982,0
04Oct2014 7:28:00,AHU_5_2,0,1.7018,74.4859,0,0,73.5302,73.8902,0
04Oct2014 7:33:00,AHU_5_2,0,1.7452,74.4859,0,0,73.5302,73.9982,0
04Oct2014 7:38:00,AHU_5_2,0,1.7886,74.5759,0,0,73.5302,73.9982,0
04Oct2014 7:43:00,AHU_5_2,0,1.7452,74.4859,0,0,73.7102,73.9982,0
04Oct2014 7:48:00,AHU_5_2,0,1.7886,74.5759,0,0,73.7102,74.0882,0
04Oct2014 7:53:00,AHU_5_2,0,1.7018,74.5759,0,0,73.7102,73.9982,0
04Oct2014 7:58:00,AHU_5_2,0,1.9188,74.5759,0,0,73.7102,73.8902,0
04Oct2014 8:03:00,AHU_5_2,0,1.832,74.6659,0,0,73.7102,74.0882,0
04Oct2014 8:08:00,AHU_5_2,0,1.7018,74.6659,0,0,73.8002,73.9982,0
04Oct2014 8:13:00,AHU_5_2,0,1.7452,74.6659,0,0,73.8002,73.9982,0
04Oct2014 8:18:00,AHU_5_2,0,1.7018,74.6659,0,0,73.8902,73.9982,0
04Oct2014 8:23:00,AHU_5_2,0,1.7452,74.7559,0,0,73.8902,73.9982,0
04Oct2014 8:28:00,AHU_5_2,0,1.7886,74.7559,0,0,73.8902,73.9982,0
04Oct2014 8:33:00,AHU_5_2,0,1.8754,74.7559,0,0,73.9982,73.9982,0
04Oct2014 8:38:00,AHU_5_2,0,1.8754,74.7559,0,0,73.9982,73.9982,0
04Oct2014 8:43:00,AHU_5_2,0,1.7452,74.8639,0,0,73.9982,73.9982,0
04Oct2014 8:48:00,AHU_5_2,0,1.7452,74.7559,0,0,74.0882,73.9982,0
04Oct2014 8:53:00,AHU_5_2,0,1.7018,74.8639,0,0,74.0882,73.9982,0
04Oct2014 8:58:00,AHU_5_2,0,1.7886,74.8639,0,0,74.1782,73.9982,0
04Oct2014 9:03:00,AHU_5_2,0,1.7452,74.9539,0,0,74.1782,73.9982,0
04Oct2014 9:08:00,AHU_5_2,0,1.7018,74.8639,0,0,74.1782,73.9982,0
04Oct2014 9:13:00,AHU_5_2,0,1.7452,74.9539,0,0,74.2682,73.9982,0
04Oct2014 9:18:00,AHU_5_2,0,1.7452,74.9539,0,0,74.2682,73.9982,0
04Oct2014 9:23:00,AHU_5_2,0,1.7018,74.9539,0,0,74.3582,73.9982,0
04Oct2014 9:28:00,AHU_5_2,0,1.6583,74.9539,0,0,74.2682,73.9982,0
04Oct2014 9:33:00,AHU_5_2,0,1.7452,75.0439,0,0,74.3582,74.0882,0
04Oct2014 9:38:00,AHU_5_2,0,1.7452,74.9539,0,0,74.3582,73.9982,0
04Oct2014 9:43:00,AHU_5_2,0,1.7886,75.0439,0,0,74.4482,74.0882,0
04Oct2014 9:48:00,AHU_5_2,0,1.7886,75.0439,0,0,74.4482,73.9982,0
04Oct2014 9:53:00,AHU_5_2,0,1.7886,75.0439,0,0,74.4482,73.9982,0
04Oct2014 9:58:00,AHU_5_2,0,1.7452,75.0439,0,0,74.5383,73.9982,0
04Oct2014 10:03:00,AHU_5_2,0,1.7452,75.1339,0,0,74.5383,74.0882,0
04Oct2014 10:08:00,AHU_5_2,0,1.7452,75.1339,0,0,74.5383,74.1782,0
04Oct2014 10:13:00,AHU_5_2,0,1.832,75.1339,0,0,74.7183,74.1782,0
04Oct2014 10:18:00,AHU_5_2,0,1.832,75.1339,0,0,74.6283,74.1782,0
04Oct2014 10:23:00,AHU_5_2,0,1.7452,75.224,0,0,74.6283,74.1782,0
04Oct2014 10:28:00,AHU_5_2,0,1.8754,75.1339,0,0,74.6283,74.1782,0
04Oct2014 10:33:00,AHU_5_2,0,1.7452,75.224,0,0,74.7183,74.1782,0
04Oct2014 10:38:00,AHU_5_2,0,1.7452,75.224,0,0,74.7183,74.2682,0
04Oct2014 10:43:00,AHU_5_2,0,1.7886,75.224,0,0,74.8083,74.2682,0
04Oct2014 10:48:00,AHU_5_2,0,1.7452,75.224,0,0,74.7183,74.3582,0
04Oct2014 10:53:00,AHU_5_2,0,1.7886,75.224,0,0,74.8083,74.3582,0
04Oct2014 10:58:00,AHU_5_2,0,1.7018,75.314,0,0,74.8083,74.4482,0
04Oct2014 11:03:00,AHU_5_2,0,1.6583,75.314,0,0,74.8983,74.4482,0
04Oct2014 11:08:00,AHU_5_2,0,1.7452,75.314,0,0,74.8983,74.4482,0
04Oct2014 11:13:00,AHU_5_2,0,1.832,75.404,0,0,74.8983,74.5383,0
04Oct2014 11:18:00,AHU_5_2,0,1.7452,75.314,0,0,75.0063,74.5383,0
04Oct2014 11:23:00,AHU_5_2,0,1.7452,75.404,0,0,75.0063,74.5383,0
04Oct2014 11:28:00,AHU_5_2,0,1.7886,75.404,0,0,75.0063,74.6283,0
04Oct2014 11:33:00,AHU_5_2,0,1.7452,75.404,0,0,75.0063,74.6283,0
04Oct2014 11:38:00,AHU_5_2,0,1.7452,75.404,0,0,75.0963,74.6283,0
04Oct2014 11:43:00,AHU_5_2,0,1.6583,75.404,0,0,75.0063,74.7183,0
04Oct2014 11:48:00,AHU_5_2,0,1.7452,75.494,0,0,75.0963,74.7183,0
04Oct2014 11:53:00,AHU_5_2,0,1.7452,75.404,0,0,75.0963,74.7183,0
04Oct2014 11:58:00,AHU_5_2,0,1.7018,75.404,0,0,75.1863,74.8083,0
04Oct2014 12:03:00,AHU_5_2,0,1.7886,75.494,0,0,75.1863,74.8083,0
04Oct2014 12:08:00,AHU_5_2,0,1.7886,75.494,0,0,75.2763,74.8083,0
04Oct2014 12:13:00,AHU_5_2,0,1.832,75.494,0,0,75.1863,74.8983,0
04Oct2014 12:18:00,AHU_5_2,0,1.7452,75.584,0,0,75.2763,75.0063,0
04Oct2014 12:23:00,AHU_5_2,0,1.7018,75.494,0,0,75.1863,74.8983,0
04Oct2014 12:28:00,AHU_5_2,0,1.832,75.584,0,0,75.2763,75.0063,0
04Oct2014 12:33:00,AHU_5_2,0,1.7886,75.584,0,0,75.2763,75.0063,0
04Oct2014 12:38:00,AHU_5_2,0,1.7452,75.584,0,0,75.3663,75.0963,0
04Oct2014 12:43:00,AHU_5_2,0,1.7452,75.584,0,0,75.2763,75.1863,0
04Oct2014 12:48:00,AHU_5_2,0,1.7018,75.674,0,0,75.4563,75.0963,0
04Oct2014 12:53:00,AHU_5_2,0,1.7886,75.674,0,0,75.4563,75.1863,0
04Oct2014 12:58:00,AHU_5_2,0,1.7452,75.764,0,0,75.3663,75.2763,0
04Oct2014 13:03:00,AHU_5_2,0,1.7452,75.674,0,0,75.4563,75.2763,0
04Oct2014 13:08:00,AHU_5_2,0,1.7886,75.674,0,0,75.5464,75.3663,0
04Oct2014 13:13:00,AHU_5_2,0,1.7452,75.674,0,0,75.4563,75.4563,0
04Oct2014 13:18:00,AHU_5_2,0,1.7452,75.674,0,0,75.5464,75.4563,0
04Oct2014 13:23:00,AHU_5_2,0,1.6583,75.764,0,0,75.5464,75.5464,0
04Oct2014 13:28:00,AHU_5_2,0,1.7452,75.764,0,0,75.5464,75.6364,0
04Oct2014 13:33:00,AHU_5_2,0,1.7452,75.764,0,0,75.5464,75.7264,0
04Oct2014 13:38:00,AHU_5_2,0,1.8754,75.872,0,0,75.6364,75.7264,0
04Oct2014 13:43:00,AHU_5_2,0,1.7018,75.872,0,0,75.5464,75.8344,0
04Oct2014 13:48:00,AHU_5_2,0,1.7452,75.872,0,0,75.6364,75.8344,0
04Oct2014 13:53:00,AHU_5_2,0,1.7886,75.872,0,0,75.6364,75.9244,0
04Oct2014 13:58:00,AHU_5_2,0,1.7886,75.872,0,0,75.6364,76.0144,0
04Oct2014 14:03:00,AHU_5_2,0,1.7886,75.872,0,0,75.6364,75.9244,0
04Oct2014 14:08:00,AHU_5_2,0,1.6583,75.962,0,0,75.6364,76.0144,0
29Oct2014 13:19:00,AHU_5_2,30.91,28.0996,62.8027,0.4536,0,68.3096,71.2439,26.31
29Oct2014 13:24:00,AHU_5_2,30.865,37.608,60.8945,0.4577,0,68.3096,71.2439,26.38
29Oct2014 13:29:00,AHU_5_2,32.07,28.0996,62.9827,0.4496,0,68.3096,71.2439,26.45
29Oct2014 13:34:00,AHU_5_2,32.57,37.1739,61.2546,0.55,0,68.3996,71.2439,26.985
29Oct2014 13:39:00,AHU_5_2,39.3,32.5282,62.9827,1.2525,0,68.7597,71.2439,44.915
29Oct2014 13:44:00,AHU_5_2,33.535,38.4764,61.3445,1.5897,0,68.9577,71.1539,54.3
29Oct2014 13:49:00,AHU_5_2,40.78,34.9162,62.4427,1.7543,0,69.0477,71.1539,59.595
29Oct2014 13:54:00,AHU_5_2,34.01,38.0856,61.8126,1.8507,0,69.1377,71.1539,62.475
29Oct2014 13:59:00,AHU_5_2,39.245,19.4161,66.9971,1.8908,0,69.1377,71.1539,64.36
29Oct2014 14:04:00,AHU_5_2,23.805,28.0996,64.5309,1.2846,0,69.2277,71.1539,55.16
29Oct2014 14:09:00,AHU_5_2,47.515,34.0478,62.8027,0.9153,0,69.1377,71.3339,45.955
29Oct2014 14:14:00,AHU_5_2,49.065,30.4876,62.8027,0.7467,0,69.2277,71.3339,41.22
29Oct2014 14:19:00,AHU_5_2,40.49,47.2033,57.9962,1.4332,0,69.2277,71.2439,52.95
29Oct2014 14:24:00,AHU_5_2,25.58,42.1669,60.6245,1.662,0,69.3177,71.1539,59.555
29Oct2014 14:29:00,AHU_5_2,38.31,20.3279,67.3572,1.8025,0,69.2277,71.0639,63.285
29Oct2014 14:34:00,AHU_5_2,27.38,29.8797,64.8909,1.8667,0,69.2277,71.0639,65.83
29Oct2014 14:39:00,AHU_5_2,47.18,45.4232,65.539,1.9149,0,70.3258,71.1539,67.54
29Oct2014 14:44:00,AHU_5_2,86.76,48.8532,64.4409,1.3167,0,70.6859,71.3339,57.785
29Oct2014 14:49:00,AHU_5_2,44.725,71.7342,56.178,0.9795,0,70.4159,71.4239,47.685
29Oct2014 14:54:00,AHU_5_2,47.7,40.0394,60.1744,0.8511,0,69.5878,71.3339,41.095
29Oct2014 14:59:00,AHU_5_2,43.455,50.7635,57.9062,0.6945,0,69.4978,71.2439,36.995
29Oct2014 15:04:00,AHU_5_2,63.125,44.5114,61.1645,0.8832,0,69.3177,71.1539,34.815
29Oct2014 15:09:00,AHU_5_2,46.81,58.5353,57.4562,1.4251,0,69.4978,71.0639,53.52
29Oct2014 15:14:00,AHU_5_2,36.015,26.4063,63.0727,1.6419,0,69.1377,70.9559,60.005
29Oct2014 15:19:00,AHU_5_2,42.35,42.601,62.3527,1.7824,0,69.2277,70.9559,64.095
29Oct2014 15:24:00,AHU_5_2,41.585,32.2243,65.719,1.8627,0,69.5878,71.0639,66.415
29Oct2014 15:29:00,AHU_5_2,54.12,55.1053,64.2609,1.7021,0,70.2358,71.0639,67.84
29Oct2014 15:34:00,AHU_5_2,33.075,36.4358,64.1708,1.2445,0,69.9478,71.2439,55.165
29Oct2014 15:39:00,AHU_5_2,42.65,30.7481,62.6227,0.9233,0,69.3177,71.3339,46.33
29Oct2014 15:44:00,AHU_5_2,48.675,56.4078,58.1762,0.7909,0,69.3177,71.3339,41.2
29Oct2014 15:49:00,AHU_5_2,48.285,50.0689,58.8063,1.377,0,69.4978,71.2439,51.905
29Oct2014 15:54:00,AHU_5_2,39.185,42.3405,64.0808,1.6018,0,69.5878,71.1539,59.025
29Oct2014 15:59:00,AHU_5_2,36.085,32.6584,64.7109,1.7985,0,69.5878,71.1539,63.42
29Oct2014 16:04:00,AHU_5_2,26.41,37.8251,63.2527,1.9069,0,69.0477,71.1539,66.15
29Oct2014 16:09:00,AHU_5_2,40.16,34.6556,65.989,1.5696,0,69.4077,71.2439,67.35
29Oct2014 16:14:00,AHU_5_2,48.595,40.5604,65.719,1.1,0,70.2358,71.2439,52.565
29Oct2014 16:19:00,AHU_5_2,50.675,51.5016,64.6209,0.8872,0,70.6859,71.3339,44.905
29Oct2014 16:24:00,AHU_5_2,28.045,41.6459,63.0727,0.8952,0,70.1458,71.3339,40.335
29Oct2014 16:29:00,AHU_5_2,39.53,29.8363,65.899,1.4452,0,69.5878,71.3339,54.335
29Oct2014 16:34:00,AHU_5_2,32.495,43.3826,63.4508,1.674,0,69.7678,71.2439,61.23
29Oct2014 16:39:00,AHU_5_2,52.345,35.4372,66.3491,1.8226,0,69.6778,71.2439,64.58
29Oct2014 16:44:00,AHU_5_2,32.92,39.5184,63.3608,1.6861,0,69.8578,71.3339,66.15
29Oct2014 16:49:00,AHU_5_2,26.515,27.4483,64.8009,1.2605,0,69.2277,71.1539,53.415
29Oct2014 16:54:00,AHU_5_2,27.865,27.4049,65.449,0.9193,0,68.7597,71.1539,43.415
29Oct2014 16:59:00,AHU_5_2,43.55,38.6501,65.449,0.7868,0,69.5878,71.2439,38.73
29Oct2014 17:04:00,AHU_5_2,50.12,52.1963,64.1708,0.8189,0,70.5058,71.2439,35.945
29Oct2014 17:09:00,AHU_5_2,40.835,45.0759,63.2527,1.385,0,70.1458,71.1539,51.72
29Oct2014 17:14:00,AHU_5_2,33.455,33.8741,64.2609,1.7222,0,69.3177,71.1539,59.32
29Oct2014 17:19:00,AHU_5_2,26.89,36.0016,63.5408,1.8266,0,68.8497,71.1539,62.635
29Oct2014 17:24:00,AHU_5_2,48.49,36.1318,65.989,1.67,0,69.4077,71.1539,64.25
29Oct2014 17:29:00,AHU_5_2,44.315,52.7173,62.8927,1.2204,0,70.5058,71.0639,51.885
29Oct2014 17:34:00,AHU_5_2,26.29,34.6991,63.7208,1.0076,0,69.5878,71.0639,42.46
29Oct2014 17:39:00,AHU_5_2,30.695,26.5366,65.269,0.7949,0,68.3096,71.0639,36.355
29Oct2014 17:44:00,AHU_5_2,46.58,47.377,64.7109,0.6905,0,69.8578,71.0639,32.5
29Oct2014 17:49:00,AHU_5_2,25.665,33.44,63.7208,0.6584,0,69.4077,71.1539,29.995
29Oct2014 17:54:00,AHU_5_2,26.25,25.7551,64.8909,0.6102,0,68.3996,71.1539,28.24
29Oct2014 17:59:00,AHU_5_2,34.395,34.4386,64.3509,0.5901,0,67.9496,71.1539,26.81
29Oct2014 18:04:00,AHU_5_2,45.78,40.1262,64.8909,0.57,0,69.5878,71.1539,25.695
29Oct2014 18:09:00,AHU_5_2,19.655,23.1934,63.8108,0.562,0,68.7597,71.1539,24.78
29Oct2014 18:14:00,AHU_5_2,35.105,28.8377,65.1789,0.562,0,68.2196,71.1539,23.82
29Oct2014 18:19:00,AHU_5_2,29.54,36.7397,63.8108,0.55,0,69.4077,71.1539,23.025
29Oct2014 18:24:00,AHU_5_2,18.325,19.8503,64.8009,0.554,0,67.6616,71.1539,22.3
29Oct2014 18:29:00,AHU_5_2,26.46,32.615,64.0808,0.55,0,68.0396,71.2439,21.565
29Oct2014 18:34:00,AHU_5_2,0,1.832,64.0808,0,0,68.4896,71.1539,0
29Oct2014 18:39:00,AHU_5_2,0,1.8754,64.4409,0,0,69.2277,71.604,0
29Oct2014 18:44:00,AHU_5_2,0,1.832,64.6209,0,0,68.7597,72.072,0
29Oct2014 18:49:00,AHU_5_2,0,1.832,65.0889,0,0,68.4896,72.162,0
29Oct2014 18:54:00,AHU_5_2,0,1.9623,65.269,0,0,68.3996,72.342,0
29Oct2014 18:59:00,AHU_5_2,0,1.832,65.539,0,0,68.3096,72.342,0
29Oct2014 19:04:00,AHU_5_2,0,1.8754,65.629,0,0,68.2196,72.5221,0
29Oct2014 19:09:00,AHU_5_2,0,1.8754,66.169,0,0,68.3096,72.6121,0
29Oct2014 19:14:00,AHU_5_2,0,1.8754,66.2591,0,0,68.3096,72.7021,0
29Oct2014 19:19:00,AHU_5_2,0,1.832,66.7271,0,0,68.3996,72.7021,0
29Oct2014 19:24:00,AHU_5_2,0,1.7886,66.9071,0,0,68.3996,72.8821,0
29Oct2014 19:29:00,AHU_5_2,0,1.9188,67.2672,0,0,68.4896,72.8821,0
29Oct2014 19:34:00,AHU_5_2,0,1.7886,67.2672,0,0,68.4896,72.9721,0
29Oct2014 19:39:00,AHU_5_2,0,1.8754,67.6272,0,0,68.4896,73.0801,0
29Oct2014 19:44:00,AHU_5_2,0,1.8754,67.8072,0,0,68.5797,72.9721,0
29Oct2014 19:49:00,AHU_5_2,0,1.8754,68.1852,0,0,68.6697,73.0801,0
29Oct2014 19:54:00,AHU_5_2,0,1.832,68.3653,0,0,68.7597,73.0801,0
29Oct2014 19:59:00,AHU_5_2,0,1.8754,68.6353,0,0,68.6697,73.2601,0
29Oct2014 20:04:00,AHU_5_2,0,1.9188,68.6353,0,0,68.8497,73.3501,0
29Oct2014 20:09:00,AHU_5_2,0,1.832,68.9953,0,0,68.8497,73.3501,0
29Oct2014 20:14:00,AHU_5_2,0,1.832,69.0853,0,0,68.9577,73.3501,0
29Oct2014 20:19:00,AHU_5_2,0,1.8754,69.2834,0,0,68.9577,73.4402,0
29Oct2014 20:24:00,AHU_5_2,0,1.8754,69.4634,0,0,69.0477,73.5302,0
29Oct2014 20:29:00,AHU_5_2,0,2.0057,69.5534,0,0,69.2277,73.5302,0
29Oct2014 20:34:00,AHU_5_2,0,1.9188,69.7334,0,0,69.2277,73.5302,0
29Oct2014 20:39:00,AHU_5_2,0,1.832,70.0034,0,0,69.4077,73.6202,0
29Oct2014 20:44:00,AHU_5_2,0,1.832,70.0034,0,0,69.4077,73.6202,0
29Oct2014 20:49:00,AHU_5_2,0,1.8754,70.2734,0,0,69.5878,73.6202,0
29Oct2014 20:54:00,AHU_5_2,0,1.8754,70.3635,0,0,69.5878,73.7102,0
29Oct2014 20:59:00,AHU_5_2,0,1.832,70.5615,0,0,69.6778,73.7102,0
29Oct2014 21:04:00,AHU_5_2,0,1.8754,70.8315,0,0,69.7678,73.7102,0
29Oct2014 21:09:00,AHU_5_2,0,1.832,70.8315,0,0,69.8578,73.8002,0
29Oct2014 21:14:00,AHU_5_2,0,2.0057,70.9215,0,0,69.9478,73.8002,0
29Oct2014 21:19:00,AHU_5_2,0,1.8754,71.1915,0,0,70.0558,73.8002,0
29Oct2014 21:24:00,AHU_5_2,0,1.8754,71.1915,0,0,70.1458,73.8002,0
29Oct2014 21:29:00,AHU_5_2,0,1.9188,71.3716,0,0,70.1458,73.8902,0
29Oct2014 21:34:00,AHU_5_2,0,1.832,71.4616,0,0,70.3258,73.8902,0
29Oct2014 21:39:00,AHU_5_2,0,1.832,71.6596,0,0,70.3258,73.9982,0
29Oct2014 21:44:00,AHU_5_2,0,1.8754,71.6596,0,0,70.5058,73.9982,0
29Oct2014 21:49:00,AHU_5_2,0,1.832,71.6596,0,0,70.5058,73.9982,0
29Oct2014 21:54:00,AHU_5_2,0,1.9623,71.9296,0,0,70.5959,74.0882,0
29Oct2014 21:59:00,AHU_5_2,0,1.9188,71.8396,0,0,70.7759,74.0882,0
29Oct2014 22:04:00,AHU_5_2,0,1.832,71.9296,0,0,70.7759,74.0882,0
29Oct2014 22:09:00,AHU_5_2,0,1.832,72.1997,0,0,70.8659,74.0882,0
