datetime,AHU,CHW_VALVE,CHW_VALVE_POSIT,DIS_AIR_TEMP,DUCT_PRESS_ACTV,MAX_CO2_VAL,MIXED_AIR_TEMP,RTRN_AIR_TEMP,SUPPL_FAN_SP
29Oct2014 22:14:00,AHU_5_2,0,1.832,72.1997,0,0,70.9559,74.0882,0
29Oct2014 22:19:00,AHU_5_2,0,1.8754,72.2897,0,0,71.0639,74.0882,0
29Oct2014 22:24:00,AHU_5_2,0,1.7886,72.4697,0,0,71.1539,74.1782,0
29Oct2014 22:29:00,AHU_5_2,0,1.832,72.4697,0,0,71.1539,74.2682,0
29Oct2014 22:34:00,AHU_5_2,0,1.9623,72.6497,0,0,71.2439,74.1782,0
29Oct2014 22:39:00,AHU_5_2,0,1.8754,72.7577,0,0,71.3339,74.2682,0
29Oct2014 22:44:00,AHU_5_2,0,1.8754,72.8477,0,0,71.5139,74.2682,0
29Oct2014 22:49:00,AHU_5_2,0,1.9188,72.9377,0,0,71.5139,74.2682,0
29Oct2014 22:54:00,AHU_5_2,0,1.9188,72.9377,0,0,71.694,74.2682,0
29Oct2014 22:59:00,AHU_5_2,0,1.8754,73.0277,0,0,71.784,74.2682,0
29Oct2014 23:04:00,AHU_5_2,0,1.8754,73.1177,0,0,71.784,74.3582,0
29Oct2014 23:09:00,AHU_5_2,0,1.8754,73.1177,0,0,71.964,74.3582,0
29Oct2014 23:14:00,AHU_5_2,0,1.8754,73.2978,0,0,71.964,74.3582,0
29Oct2014 23:19:00,AHU_5_2,0,1.8754,73.3878,0,0,72.072,74.4482,0
29Oct2014 23:24:00,AHU_5_2,0,1.832,73.3878,0,0,72.162,74.3582,0
29Oct2014 23:29:00,AHU_5_2,0,1.832,73.3878,0,0,72.162,74.4482,0
29Oct2014 23:34:00,AHU_5_2,0,1.832,73.4778,0,0,72.252,74.4482,0
29Oct2014 23:39:00,AHU_5_2,0,1.8754,73.5678,0,0,72.342,74.4482,0
29Oct2014 23:44:00,AHU_5_2,0,1.9188,73.6578,0,0,72.432,74.4482,0
29Oct2014 23:49:00,AHU_5_2,0,1.9188,73.6578,0,0,72.5221,74.5383,0
29Oct2014 23:54:00,AHU_5_2,0,1.8754,73.6578,0,0,72.6121,74.6283,0
29Oct2014 23:59:00,AHU_5_2,0,1.832,73.8558,0,0,72.7021,74.5383,0
30Oct2014 0:04:00,AHU_5_2,0,1.8754,73.8558,0,0,72.7921,74.5383,0
30Oct2014 0:09:00,AHU_5_2,0,1.8754,73.8558,0,0,72.8821,74.5383,0
30Oct2014 0:14:00,AHU_5_2,0,1.832,73.9458,0,0,72.9721,74.5383,0
30Oct2014 0:19:00,AHU_5_2,0,1.9623,74.1258,0,0,72.8821,74.6283,0
30Oct2014 0:24:00,AHU_5_2,0,1.8754,74.0358,0,0,73.0801,74.5383,0
30Oct2014 0:29:00,AHU_5_2,0,1.8754,74.0358,0,0,73.1701,74.5383,0
30Oct2014 0:34:00,AHU_5_2,0,1.832,74.1258,0,0,73.1701,74.5383,0
30Oct2014 0:39:00,AHU_5_2,0,1.8754,74.2159,0,0,73.2601,74.6283,0
30Oct2014 0:44:00,AHU_5_2,0,1.8754,74.3059,0,0,73.3501,74.6283,0
30Oct2014 0:49:00,AHU_5_2,0,1.832,74.3059,0,0,73.3501,74.6283,0
30Oct2014 0:54:00,AHU_5_2,0,1.9188,74.3059,0,0,73.5302,74.6283,0
30Oct2014 0:59:00,AHU_5_2,0,1.8754,74.3959,0,0,73.5302,74.6283,0
30Oct2014 1:04:00,AHU_5_2,0,1.8754,74.3959,0,0,73.6202,74.6283,0
30Oct2014 1:09:00,AHU_5_2,0,1.7886,74.4859,0,0,73.7102,74.7183,0
30Oct2014 1:14:00,AHU_5_2,0,1.8754,74.4859,0,0,73.8002,74.6283,0
30Oct2014 1:19:00,AHU_5_2,0,1.832,74.5759,0,0,73.8902,74.7183,0
30Oct2014 1:24:00,AHU_5_2,0,1.9188,74.6659,0,0,73.8002,74.7183,0
30Oct2014 1:29:00,AHU_5_2,0,1.9188,74.6659,0,0,73.8902,74.7183,0
30Oct2014 1:34:00,AHU_5_2,0,2.0057,74.7559,0,0,73.9982,74.7183,0
30Oct2014 1:39:00,AHU_5_2,0,1.832,74.7559,0,0,74.0882,74.7183,0
30Oct2014 1:44:00,AHU_5_2,0,1.832,74.7559,0,0,74.2682,74.7183,0
30Oct2014 1:49:00,AHU_5_2,0,1.8754,74.7559,0,0,74.2682,74.8083,0
30Oct2014 1:54:00,AHU_5_2,0,1.8754,74.8639,0,0,74.2682,74.7183,0
30Oct2014 1:59:00,AHU_5_2,0,1.832,74.8639,0,0,74.3582,74.8083,0
30Oct2014 2:04:00,AHU_5_2,0,1.8754,74.9539,0,0,74.5383,74.8983,0
30Oct2014 2:09:00,AHU_5_2,0,1.9188,75.0439,0,0,74.4482,74.8983,0
30Oct2014 2:14:00,AHU_5_2,0,1.8754,75.0439,0,0,74.5383,74.8983,0
30Oct2014 2:19:00,AHU_5_2,0,1.9188,75.1339,0,0,74.6283,74.8983,0
30Oct2014 2:24:00,AHU_5_2,0,1.9188,75.1339,0,0,74.6283,74.8983,0
30Oct2014 2:29:00,AHU_5_2,0,1.832,75.1339,0,0,74.8083,74.8983,0
30Oct2014 2:34:00,AHU_5_2,0,1.9188,75.224,0,0,74.8083,75.0063,0
30Oct2014 2:39:00,AHU_5_2,0,1.832,75.224,0,0,74.8983,74.8983,0
30Oct2014 2:44:00,AHU_5_2,0,1.832,75.224,0,0,74.8983,74.8983,0
30Oct2014 2:49:00,AHU_5_2,0,1.7886,75.314,0,0,74.8983,74.8083,0
30Oct2014 2:54:00,AHU_5_2,0,1.9623,75.314,0,0,75.0063,74.8983,0
30Oct2014 2:59:00,AHU_5_2,0,1.832,75.314,0,0,75.0063,74.8983,0
30Oct2014 3:04:00,AHU_5_2,0,1.7886,75.404,0,0,75.0963,74.8983,0
30Oct2014 3:09:00,AHU_5_2,0,1.8754,75.404,0,0,75.1863,74.8083,0
30Oct2014 3:14:00,AHU_5_2,0,1.8754,75.404,0,0,75.2763,75.0063,0
30Oct2014 3:19:00,AHU_5_2,0,1.8754,75.494,0,0,75.3663,74.8983,0
30Oct2014 3:24:00,AHU_5_2,0,1.832,75.404,0,0,75.2763,74.8983,0
30Oct2014 3:29:00,AHU_5_2,0,1.8754,75.494,0,0,75.3663,74.8983,0
30Oct2014 3:34:00,AHU_5_2,0,1.8754,75.494,0,0,75.4563,74.8983,0
30Oct2014 3:39:00,AHU_5_2,0,1.832,75.584,0,0,75.4563,75.0063,0
30Oct2014 3:44:00,AHU_5_2,0,1.7886,75.584,0,0,75.6364,74.8983,0
30Oct2014 3:49:00,AHU_5_2,0,1.8754,75.584,0,0,75.6364,75.0063,0
30Oct2014 3:54:00,AHU_5_2,0,1.832,75.674,0,0,75.6364,75.0063,0
30Oct2014 3:59:00,AHU_5_2,0,1.8754,75.764,0,0,75.7264,74.8983,0
30Oct2014 4:04:00,AHU_5_2,0,1.832,75.674,0,0,75.7264,75.0063,0
30Oct2014 4:09:00,AHU_5_2,0,1.832,75.674,0,0,75.8344,74.8983,0
30Oct2014 4:14:00,AHU_5_2,0,1.9188,75.674,0,0,75.8344,74.8083,0
30Oct2014 4:19:00,AHU_5_2,0,1.832,75.674,0,0,75.9244,74.8983,0
30Oct2014 4:24:00,AHU_5_2,0,1.832,75.764,0,0,75.9244,75.0063,0
30Oct2014 4:29:00,AHU_5_2,0,1.832,75.764,0,0,76.0144,74.8983,0
30Oct2014 4:34:00,AHU_5_2,0,1.832,75.764,0,0,76.0144,75.0063,0
30Oct2014 4:39:00,AHU_5_2,0,1.832,75.764,0,0,76.1044,74.8983,0
30Oct2014 4:44:00,AHU_5_2,0,1.832,75.764,0,0,76.1044,75.0063,0
30Oct2014 4:49:00,AHU_5_2,0,1.9188,75.872,0,0,76.1944,74.8983,0
30Oct2014 4:54:00,AHU_5_2,0,1.8754,75.872,0,0,76.1944,74.8983,0
30Oct2014 4:59:00,AHU_5_2,0,1.8754,75.872,0,0,76.2844,75.0063,0
30Oct2014 5:04:00,AHU_5_2,0,1.8754,75.962,0,0,76.2844,74.8983,0
30Oct2014 5:09:00,AHU_5_2,0,1.8754,75.872,0,0,76.2844,75.0063,0
30Oct2014 5:14:00,AHU_5_2,0,2.0057,76.052,0,0,76.3744,75.0063,0
30Oct2014 5:19:00,AHU_5_2,0,1.8754,75.962,0,0,76.4644,75.0063,0
30Oct2014 5:24:00,AHU_5_2,0,1.8754,75.962,0,0,76.4644,75.0963,0
30Oct2014 5:29:00,AHU_5_2,0,1.832,75.962,0,0,76.5545,75.0063,0
30Oct2014 5:34:00,AHU_5_2,0,1.832,76.052,0,0,76.5545,75.0063,0
30Oct2014 5:39:00,AHU_5_2,0,1.8754,76.052,0,0,76.6445,75.0063,0
30Oct2014 5:44:00,AHU_5_2,0,1.8754,75.962,0,0,76.6445,75.0063,0
30Oct2014 5:49:00,AHU_5_2,0,1.832,76.052,0,0,76.6445,75.0063,0
30Oct2014 5:54:00,AHU_5_2,0,1.9188,76.052,0,0,76.6445,75.0063,0
30Oct2014 5:59:00,AHU_5_2,0,1.8754,76.052,0,0,76.7525,75.0063,0
30Oct2014 6:04:00,AHU_5_2,0,2.0057,76.052,0,0,76.8425,75.0963,0
30Oct2014 6:09:00,AHU_5_2,0,92.7048,76.052,0,0,76.6445,73.9982,0.52
30Oct2014 6:14:00,AHU_5_2,90.015,47.898,64.4409,0.273,0,73.9982,72.9721,3.585
30Oct2014 6:19:00,AHU_5_2,5.72,1.7018,57.3661,0.3212,0,72.7921,72.6121,6.065
30Oct2014 6:24:00,AHU_5_2,1.005,40.2131,62.1726,0.3533,0,72.162,72.432,8.03
30Oct2014 6:29:00,AHU_5_2,53.035,21.2396,63.0727,0.3854,0,71.604,72.252,9.365
30Oct2014 6:34:00,AHU_5_2,0,14.3362,59.5264,0.4376,0,70.9559,72.072,10.17
30Oct2014 6:39:00,AHU_5_2,46.71,9.6472,65.989,0.4416,0,70.5058,71.874,10.795
30Oct2014 6:44:00,AHU_5_2,0,5.6962,62.6227,0.4496,0,70.0558,71.784,10.935
30Oct2014 6:49:00,AHU_5_2,27.2,41.0814,67.7172,0.4496,0,69.8578,71.694,10.935
30Oct2014 6:54:00,AHU_5_2,15.265,3.8292,62.0826,0.4577,0,69.5878,71.694,10.935
30Oct2014 6:59:00,AHU_5_2,9.76,30.0534,66.3491,0.4536,0,69.4077,71.604,10.935
30Oct2014 7:04:00,AHU_5_2,35.95,14.9007,64.8909,0.4577,0,69.1377,71.694,10.935
30Oct2014 7:09:00,AHU_5_2,2.305,6.9987,63.9908,0.4617,0,69.0477,71.604,10.935
30Oct2014 7:14:00,AHU_5_2,31.19,37.8685,67.4472,0.4617,0,68.8497,71.5139,10.935
30Oct2014 7:19:00,AHU_5_2,13.37,1.9623,62.0826,0.4657,0,68.6697,71.5139,10.935
30Oct2014 7:24:00,AHU_5_2,5.415,21.5001,65.899,0.4657,0,68.4896,71.604,10.935
30Oct2014 7:29:00,AHU_5_2,35.655,22.8027,66.4571,0.4657,0,68.3096,71.5139,10.935
30Oct2014 7:34:00,AHU_5_2,2.7,3.3516,63.0727,0.4737,0,68.0396,71.5139,10.935
30Oct2014 7:39:00,AHU_5_2,15.67,32.3979,66.5471,0.4737,0,67.9496,71.4239,10.935
30Oct2014 7:44:00,AHU_5_2,30.575,10.4721,64.1708,0.4817,0,67.8596,71.5139,10.935
30Oct2014 7:49:00,AHU_5_2,3.575,6.9553,63.9908,0.4817,0,67.7516,71.5139,10.935
30Oct2014 7:54:00,AHU_5_2,22.805,32.5282,66.6371,0.4817,0,67.6616,71.4239,10.935
30Oct2014 7:59:00,AHU_5_2,21.84,6.6514,63.7208,0.4858,0,67.4815,71.5139,10.935
30Oct2014 8:04:00,AHU_5_2,5.205,11.1668,64.8909,0.4817,0,67.3915,71.5139,10.935
30Oct2014 8:09:00,AHU_5_2,25.965,31.2691,66.6371,0.4858,0,67.3015,71.5139,10.935
30Oct2014 8:14:00,AHU_5_2,17.735,6.6514,63.0727,0.4858,0,67.0315,71.4239,10.935
30Oct2014 8:19:00,AHU_5_2,5.82,13.5113,65.0889,0.4858,0,67.1215,71.4239,10.935
30Oct2014 8:24:00,AHU_5_2,27.27,31.6598,66.6371,0.4858,0,67.1215,71.5139,10.935
30Oct2014 8:29:00,AHU_5_2,14.13,6.2172,62.9827,0.4898,0,67.1215,71.5139,10.935
30Oct2014 8:34:00,AHU_5_2,5.04,12.7298,65.359,0.4898,0,67.0315,71.5139,10.935
30Oct2014 8:39:00,AHU_5_2,26.055,30.4876,66.5471,0.4858,0,66.8515,71.5139,10.935
30Oct2014 8:44:00,AHU_5_2,15.72,5.3054,63.2527,0.4898,0,66.8515,71.5139,10.935
30Oct2014 8:49:00,AHU_5_2,4.52,11.2536,65.0889,0.4898,0,66.8515,71.5139,10.935
30Oct2014 8:54:00,AHU_5_2,24.065,30.3139,66.4571,0.4817,0,66.7615,71.604,10.935
30Oct2014 8:59:00,AHU_5_2,16.895,7.9105,63.6308,0.4858,0,66.5635,71.604,10.935
30Oct2014 9:04:00,AHU_5_2,7.71,12.643,65.0889,0.4817,0,66.4734,71.604,11.155
30Oct2014 9:09:00,AHU_5_2,23.01,28.5772,66.169,0.4777,0,66.5635,71.604,11.155
30Oct2014 9:14:00,AHU_5_2,20.68,10.1248,63.7208,0.4777,0,66.5635,71.604,11.155
30Oct2014 9:19:00,AHU_5_2,9.165,14.8573,65.0889,0.4737,0,66.5635,71.604,17.185
30Oct2014 9:24:00,AHU_5_2,26.625,29.8797,66.4571,0.6022,0,66.8515,71.604,16.16
30Oct2014 9:29:00,AHU_5_2,16.06,12.7732,63.4508,0.542,0,67.0315,71.694,16.16
30Oct2014 9:34:00,AHU_5_2,18.82,29.7061,66.079,0.5259,0,67.3015,71.694,16.16
30Oct2014 9:39:00,AHU_5_2,26.76,16.3769,64.2609,0.4978,0,67.4815,71.694,16.16
30Oct2014 9:44:00,AHU_5_2,18.75,30.3139,65.899,0.4898,0,67.5716,71.694,16.16
30Oct2014 9:49:00,AHU_5_2,26.03,16.1598,63.9908,0.4737,0,67.6616,71.694,16.16
30Oct2014 9:54:00,AHU_5_2,41.22,21.8475,62.8927,0.4577,0,67.7516,71.604,16.415
30Oct2014 9:59:00,AHU_5_2,21.605,40.6038,62.8927,0.4456,0,67.8596,71.694,24.77
30Oct2014 10:04:00,AHU_5_2,31.945,26.4497,61.0745,0.8591,0,68.3996,71.604,29.59
30Oct2014 10:09:00,AHU_5_2,28.405,35.8713,62.7127,0.827,0,68.0396,71.5139,26.35
30Oct2014 10:14:00,AHU_5_2,33.24,26.3195,61.3445,0.7226,0,68.1296,71.5139,24.29
30Oct2014 10:19:00,AHU_5_2,27.695,36.6094,62.5327,0.6182,0,68.1296,71.5139,23.22
30Oct2014 10:24:00,AHU_5_2,32.835,25.9721,61.1645,0.5781,0,68.2196,71.5139,23.075
30Oct2014 10:29:00,AHU_5_2,30.01,37.0436,62.8027,0.5139,0,68.2196,71.4239,30.61
30Oct2014 10:34:00,AHU_5_2,36.81,37.087,61.9926,0.8511,0,68.7597,71.3339,45.06
30Oct2014 10:39:00,AHU_5_2,36.81,37.1739,61.8126,1.389,0,68.6697,71.3339,53.49
30Oct2014 10:44:00,AHU_5_2,36.81,38.3895,62.1726,1.6138,0,69.0477,71.2439,58.335
30Oct2014 10:49:00,AHU_5_2,39.67,39.7789,62.1726,1.7262,0,69.2277,71.1539,61.235
30Oct2014 10:54:00,AHU_5_2,39.67,39.7789,61.9026,1.8346,0,69.3177,71.1539,63.005
30Oct2014 10:59:00,AHU_5_2,39.67,39.7355,61.7226,1.8747,0,69.2277,71.1539,56.83
30Oct2014 11:04:00,AHU_5_2,39.67,38.6935,61.6326,1.3248,0,69.2277,71.0639,45.435
30Oct2014 11:09:00,AHU_5_2,32.76,34.2649,61.6326,0.9635,0,69.1377,71.0639,39.4
30Oct2014 11:14:00,AHU_5_2,37.95,39.3882,62.6227,0.7427,0,69.0477,71.0639,36.42
30Oct2014 11:19:00,AHU_5_2,33.855,33.9175,61.0745,0.6383,0,69.0477,71.0639,49.065
30Oct2014 11:24:00,AHU_5_2,41.96,40.3868,62.2627,1.2846,0,69.4077,71.0639,58.585
30Oct2014 11:29:00,AHU_5_2,36.785,39.8223,62.1726,1.6138,0,69.5878,71.0639,63.815
30Oct2014 11:34:00,AHU_5_2,43.04,42.7313,62.1726,1.7985,0,69.6778,70.9559,66.585
30Oct2014 11:39:00,AHU_5_2,39.34,38.3461,61.3445,1.8948,0,69.5878,70.8659,67.98
30Oct2014 11:44:00,AHU_5_2,41.47,43.3826,62.9827,1.6981,0,69.6778,70.8659,56.58
30Oct2014 11:49:00,AHU_5_2,39.71,41.2985,61.6326,1.1803,0,69.4978,70.8659,47.58
30Oct2014 11:54:00,AHU_5_2,33.865,36.1318,61.2546,0.8711,0,69.3177,70.8659,42.705
30Oct2014 11:59:00,AHU_5_2,40.935,42.905,62.8927,0.9273,0,69.5878,70.8659,56.485
30Oct2014 12:04:00,AHU_5_2,39.585,38.8671,61.3445,1.4773,0,69.6778,70.7759,63.23
30Oct2014 12:09:00,AHU_5_2,39.295,41.0814,62.5327,1.7262,0,69.5878,70.8659,66.75
30Oct2014 12:14:00,AHU_5_2,43.045,42.7747,61.9026,1.8587,0,69.6778,70.8659,68.415
30Oct2014 12:19:00,AHU_5_2,37.65,39.996,61.9026,1.943,0,69.6778,70.7759,58.41
30Oct2014 12:24:00,AHU_5_2,37.65,37.2607,61.9026,1.2405,0,69.5878,70.7759,48.03
30Oct2014 12:29:00,AHU_5_2,35.03,37.087,61.9026,0.9153,0,69.4077,70.8659,42.685
30Oct2014 12:34:00,AHU_5_2,35.925,40.9512,62.4427,0.9113,0,69.5878,70.8659,56.26
30Oct2014 12:39:00,AHU_5_2,42.28,42.0366,61.9026,1.4813,0,69.4978,70.7759,62.84
30Oct2014 12:44:00,AHU_5_2,42.28,41.9498,61.6326,1.7463,0,69.5878,70.7759,66.195
30Oct2014 12:49:00,AHU_5_2,42.28,41.9932,61.8126,1.9229,0,69.4978,70.7759,67.47
30Oct2014 12:54:00,AHU_5_2,37.965,39.5184,62.1726,1.9309,0,69.7678,70.7759,58.555
30Oct2014 12:59:00,AHU_5_2,37.965,38.3895,62.1726,1.2445,0,69.4978,70.9559,47.735
30Oct2014 13:04:00,AHU_5_2,34.51,36.6963,61.8126,0.9273,0,69.4077,70.8659,42.3
30Oct2014 13:09:00,AHU_5_2,34.51,53.3252,62.4427,0.7587,0,69.4978,70.8659,52.785
30Oct2014 13:14:00,AHU_5_2,43.37,44.989,57.8162,1.393,0,69.6778,70.8659,60.825
30Oct2014 13:19:00,AHU_5_2,47.21,48.7663,59.6344,1.7142,0,69.4978,70.7759,64.45
30Oct2014 13:24:00,AHU_5_2,47.94,4.3937,58.8063,1.8426,0,69.4978,70.7759,66.24
30Oct2014 13:29:00,AHU_5_2,25.56,41.7761,67.8072,1.8868,0,69.5878,70.7759,67.52
30Oct2014 13:34:00,AHU_5_2,61.93,41.6459,62.4427,1.5937,0,69.5878,70.9559,52.105
30Oct2014 13:39:00,AHU_5_2,40.05,45.4232,59.1663,1.1481,0,69.3177,70.9559,44.27
30Oct2014 13:44:00,AHU_5_2,43.9,40.0828,58.5363,0.8952,0,69.3177,70.9559,39.685
30Oct2014 13:49:00,AHU_5_2,44.675,47.7243,60.0844,0.9273,0,69.3177,70.8659,54.45
30Oct2014 13:54:00,AHU_5_2,47.035,47.6375,58.8063,1.397,0,69.5878,70.7759,61.235
30Oct2014 13:59:00,AHU_5_2,25.195,35.0464,58.2662,1.7222,0,69.3177,70.6859,64.67
30Oct2014 14:04:00,AHU_5_2,46.765,48.8966,62.9827,1.8306,0,69.8578,70.7759,66.56
30Oct2014 14:09:00,AHU_5_2,39.715,60.793,60.6245,1.935,0,69.4077,70.8659,59.685
30Oct2014 14:14:00,AHU_5_2,73,61.314,60.7145,1.377,0,69.8578,70.8659,48.34
30Oct2014 14:19:00,AHU_5_2,37.54,25.3643,57.5462,1.0438,0,68.7597,70.8659,42
30Oct2014 14:24:00,AHU_5_2,37.445,42.384,63.5408,0.8109,0,69.0477,70.7759,49.97
30Oct2014 14:29:00,AHU_5_2,35.3,40.2999,61.9026,1.3007,0,69.4978,70.7759,59.8
30Oct2014 14:34:00,AHU_5_2,42.19,40.7341,61.8126,1.6218,0,69.5878,70.7759,64.17
30Oct2014 14:39:00,AHU_5_2,36.165,38.3027,62.3527,1.8306,0,69.4978,70.8659,66.41
30Oct2014 14:44:00,AHU_5_2,36.165,38.3027,62.4427,1.9028,0,69.4978,70.9559,59.725
30Oct2014 14:49:00,AHU_5_2,36.165,38.3895,61.7226,1.3208,0,69.5878,70.9559,48.21
30Oct2014 14:54:00,AHU_5_2,36.165,33.3965,61.5246,0.9835,0,69.3177,70.8659,42.415
30Oct2014 14:59:00,AHU_5_2,31.49,36.9134,62.1726,0.7748,0,69.3177,70.8659,50.505
30Oct2014 15:04:00,AHU_5_2,41.435,36.566,61.9026,1.3448,0,69.4978,70.8659,59.585
30Oct2014 15:09:00,AHU_5_2,34.485,19.7634,62.4427,1.5857,0,69.4978,70.9559,64.005
30Oct2014 15:14:00,AHU_5_2,39.675,41.7761,66.4571,1.8145,0,69.6778,70.9559,66.215
30Oct2014 15:19:00,AHU_5_2,32.795,43.0352,62.1726,1.674,0,69.6778,71.0639,53.915
30Oct2014 15:24:00,AHU_5_2,31.655,14.7704,60.8045,1.2164,0,69.3177,71.0639,45.335
30Oct2014 15:29:00,AHU_5_2,34.775,51.1977,67.3572,0.8912,0,69.4077,71.1539,40.42
14Oct2014 10:29:00,AHU_5_2,47.115,41.7327,55.0079,0.542,0,73.6202,70.4159,17.665
14Oct2014 10:34:00,AHU_5_2,40.045,41.7327,55.818,0.542,0,73.7102,70.3258,17.665
14Oct2014 10:39:00,AHU_5_2,47.26,52.9344,56.4481,0.5379,0,73.6202,70.3258,17.665
14Oct2014 10:44:00,AHU_5_2,45.955,41.0814,55.0079,0.542,0,73.7102,70.2358,17.665
14Oct2014 10:49:00,AHU_5_2,45.27,56.6683,56.088,0.5379,0,73.7102,70.2358,17.665
14Oct2014 10:54:00,AHU_5_2,54.005,48.4624,54.4679,0.5379,0,73.6202,70.2358,17.665
14Oct2014 10:59:00,AHU_5_2,36.675,45.9008,54.2698,0.542,0,73.6202,70.2358,17.665
14Oct2014 11:04:00,AHU_5_2,51.625,59.751,56.2681,0.5379,0,73.6202,70.2358,17.665
14Oct2014 11:09:00,AHU_5_2,45.47,37.8251,53.8198,0.5379,0,73.6202,70.2358,17.665
14Oct2014 11:14:00,AHU_5_2,38.025,59.5773,56.178,0.542,0,73.6202,70.2358,17.665
14Oct2014 11:19:00,AHU_5_2,62.875,39.5618,54.8279,0.5379,0,73.6202,70.2358,17.665
14Oct2014 11:24:00,AHU_5_2,37.27,44.2509,55.2779,0.542,0,73.6202,70.3258,17.665
14Oct2014 11:29:00,AHU_5_2,47.69,48.3321,56.3581,0.542,0,73.7102,70.3258,17.665
14Oct2014 11:34:00,AHU_5_2,46.18,46.0744,55.2779,0.542,0,73.6202,70.3258,17.665
14Oct2014 11:39:00,AHU_5_2,42.715,45.0759,55.1879,0.542,0,73.6202,70.2358,17.665
14Oct2014 11:44:00,AHU_5_2,42.715,45.0759,55.818,0.542,0,73.6202,70.3258,17.665
14Oct2014 11:49:00,AHU_5_2,46.38,46.5954,56.088,0.5379,0,73.6202,70.2358,17.665
14Oct2014 11:54:00,AHU_5_2,46.38,46.5954,55.548,0.542,0,73.6202,70.2358,17.665
14Oct2014 11:59:00,AHU_5_2,46.38,46.6823,55.548,0.542,0,73.6202,70.2358,17.665
14Oct2014 12:04:00,AHU_5_2,46.38,46.5954,55.458,0.542,0,73.6202,70.2358,17.665
14Oct2014 12:09:00,AHU_5_2,46.38,46.6389,55.638,0.5379,0,73.6202,70.3258,17.665
14Oct2014 12:14:00,AHU_5_2,46.38,46.7257,55.728,0.5379,0,73.6202,70.3258,17.665
14Oct2014 12:19:00,AHU_5_2,46.38,46.5954,55.368,0.5379,0,73.6202,70.3258,17.665
14Oct2014 12:24:00,AHU_5_2,46.38,46.5954,55.368,0.542,0,73.7102,70.2358,17.665
14Oct2014 12:29:00,AHU_5_2,46.38,46.5954,55.368,0.5379,0,73.6202,70.2358,17.665
14Oct2014 12:34:00,AHU_5_2,46.38,46.552,55.368,0.5379,0,73.7102,70.2358,17.665
14Oct2014 12:39:00,AHU_5_2,46.38,46.5954,55.458,0.5379,0,73.6202,70.2358,17.665
14Oct2014 12:44:00,AHU_5_2,46.38,46.552,55.2779,0.5379,0,73.6202,70.1458,17.665
14Oct2014 12:49:00,AHU_5_2,46.38,46.5954,55.2779,0.5379,0,73.5302,70.2358,17.665
14Oct2014 12:54:00,AHU_5_2,46.38,46.552,55.368,0.5299,0,73.7102,70.2358,17.665
14Oct2014 12:59:00,AHU_5_2,44.245,44.989,55.368,0.5299,0,73.6202,70.1458,17.665
14Oct2014 13:04:00,AHU_5_2,43.125,44.9022,55.548,0.5299,0,73.6202,70.3258,17.665
14Oct2014 13:09:00,AHU_5_2,48.41,52.4134,55.818,0.5219,0,73.7102,70.3258,17.665
14Oct2014 13:14:00,AHU_5_2,51.49,43.426,54.7379,0.5179,0,73.7102,70.3258,17.665
14Oct2014 13:19:00,AHU_5_2,38.81,40.6038,55.368,0.5139,0,73.7102,70.3258,17.665
14Oct2014 13:24:00,AHU_5_2,52.215,56.1473,56.6281,0.5139,0,73.7102,70.3258,17.665
14Oct2014 13:29:00,AHU_5_2,42.12,41.1683,54.5579,0.5179,0,73.6202,70.3258,17.665
14Oct2014 13:34:00,AHU_5_2,42.975,47.073,56.3581,0.5058,0,73.7102,70.4159,17.665
14Oct2014 13:39:00,AHU_5_2,48.575,49.3742,55.548,0.5098,0,73.7102,70.3258,19.93
14Oct2014 13:44:00,AHU_5_2,42.255,42.3405,55.2779,0.558,0,73.7102,70.4159,19.24
14Oct2014 13:49:00,AHU_5_2,41.48,47.377,56.088,0.542,0,73.7102,70.3258,19.24
14Oct2014 13:54:00,AHU_5_2,50.02,49.9386,55.818,0.546,0,73.8002,70.3258,19.175
14Oct2014 13:59:00,AHU_5_2,43.485,43.3826,55.2779,0.546,0,73.8002,70.3258,19.175
14Oct2014 14:04:00,AHU_5_2,41.515,47.377,55.818,0.542,0,73.7102,70.3258,19.175
14Oct2014 14:09:00,AHU_5_2,47.91,48.8532,55.818,0.5299,0,73.8002,70.5058,19.175
14Oct2014 14:14:00,AHU_5_2,48.875,43.9904,55.2779,0.5339,0,73.8002,70.5058,19.175
14Oct2014 14:19:00,AHU_5_2,41.96,44.0338,55.548,0.5339,0,73.8002,70.4159,19.175
14Oct2014 14:24:00,AHU_5_2,41.96,43.9904,56.088,0.5339,0,73.8002,70.4159,19.175
14Oct2014 14:29:00,AHU_5_2,42.825,44.0772,56.178,0.5339,0,73.8002,70.4159,19.175
14Oct2014 14:34:00,AHU_5_2,47.91,47.898,56.3581,0.5339,0,73.8002,70.5058,19.175
14Oct2014 14:39:00,AHU_5_2,47.91,47.9848,55.818,0.5259,0,73.7102,70.5058,19.175
14Oct2014 14:44:00,AHU_5_2,47.91,47.898,55.638,0.5259,0,73.8002,70.5058,19.175
14Oct2014 14:49:00,AHU_5_2,47.91,47.898,55.548,0.5299,0,73.8002,70.5058,19.175
14Oct2014 14:54:00,AHU_5_2,47.91,47.9414,55.458,0.5299,0,73.8002,70.5959,19.175
14Oct2014 14:59:00,AHU_5_2,47.91,47.9414,55.368,0.5299,0,73.8002,70.5058,19.175
14Oct2014 15:04:00,AHU_5_2,47.91,47.898,55.458,0.5139,0,73.7102,70.5058,19.175
14Oct2014 15:09:00,AHU_5_2,46.99,47.898,55.2779,0.5299,0,73.8002,70.5058,19.175
14Oct2014 15:14:00,AHU_5_2,46.99,47.898,55.368,0.5259,0,73.8002,70.4159,19.175
14Oct2014 15:19:00,AHU_5_2,45.015,47.9414,55.458,0.5219,0,73.8002,70.4159,19.175
14Oct2014 15:24:00,AHU_5_2,45.015,46.7257,55.458,0.5179,0,73.8902,70.5058,19.175
14Oct2014 15:29:00,AHU_5_2,45.015,46.7257,55.458,0.5179,0,73.8002,70.5058,19.175
14Oct2014 15:34:00,AHU_5_2,45.015,46.7257,55.458,0.5179,0,73.8002,70.5058,19.175
14Oct2014 15:39:00,AHU_5_2,45.5,51.5016,55.0979,0.5219,0,73.8002,70.5058,19.175
14Oct2014 15:44:00,AHU_5_2,41.33,43.0352,55.908,0.5219,0,73.8002,70.5058,19.175
14Oct2014 15:49:00,AHU_5_2,45.26,42.905,56.3581,0.5259,0,73.8002,70.5058,19.175
14Oct2014 15:54:00,AHU_5_2,47.605,47.898,55.818,0.5219,0,73.8002,70.5058,19.175
14Oct2014 15:59:00,AHU_5_2,47.605,47.9414,55.458,0.5299,0,73.8002,70.5058,19.175
14Oct2014 16:04:00,AHU_5_2,47.605,47.9414,55.548,0.5299,0,73.8002,70.5959,19.175
14Oct2014 16:09:00,AHU_5_2,47.605,47.9414,55.638,0.5219,0,73.8002,70.5959,19.175
14Oct2014 16:14:00,AHU_5_2,47.605,47.898,55.548,0.5219,0,73.8002,70.4159,19.175
14Oct2014 16:19:00,AHU_5_2,47.605,47.9414,55.458,0.5219,0,73.8002,70.5058,19.175
14Oct2014 16:24:00,AHU_5_2,47.605,47.9414,55.368,0.5259,0,73.8902,70.5959,19.175
14Oct2014 16:29:00,AHU_5_2,47.605,47.9414,55.458,0.5259,0,73.8002,70.5058,19.175
14Oct2014 16:34:00,AHU_5_2,47.605,47.898,55.368,0.5179,0,73.8002,70.5058,19.175
14Oct2014 16:39:00,AHU_5_2,47.605,47.9848,55.368,0.5179,0,73.8002,70.5058,19.175
14Oct2014 16:44:00,AHU_5_2,47.605,47.898,55.458,0.5139,0,73.8002,70.5058,19.175
14Oct2014 16:49:00,AHU_5_2,47.605,47.898,55.458,0.5179,0,73.7102,70.5058,19.175
14Oct2014 16:54:00,AHU_5_2,40.285,47.898,55.2779,0.5179,0,73.8002,70.4159,19.175
14Oct2014 16:59:00,AHU_5_2,47.895,42.4708,56.4481,0.5139,0,73.8002,70.4159,19.175
14Oct2014 17:04:00,AHU_5_2,48.13,48.8532,55.548,0.5179,0,73.8002,70.5058,19.175
14Oct2014 17:09:00,AHU_5_2,44.755,48.8532,55.2779,0.5179,0,73.8002,70.4159,19.175
14Oct2014 17:14:00,AHU_5_2,42.78,44.2943,55.818,0.5179,0,73.8002,70.4159,19.175
14Oct2014 17:19:00,AHU_5_2,42.78,44.3377,56.178,0.5179,0,73.8002,70.4159,19.175
14Oct2014 17:24:00,AHU_5_2,46.675,46.2047,56.088,0.5219,0,73.6202,70.4159,19.175
14Oct2014 17:29:00,AHU_5_2,46.675,47.4204,55.818,0.5219,0,73.7102,70.3258,19.175
14Oct2014 17:34:00,AHU_5_2,46.675,47.3336,55.458,0.5259,0,73.6202,70.3258,19.175
14Oct2014 17:39:00,AHU_5_2,46.675,47.4204,55.458,0.5259,0,73.6202,70.2358,19.175
14Oct2014 17:44:00,AHU_5_2,46.675,47.377,55.458,0.5259,0,73.5302,70.2358,19.175
14Oct2014 17:49:00,AHU_5_2,46.675,47.4204,55.368,0.5259,0,73.6202,70.1458,19.175
14Oct2014 17:54:00,AHU_5_2,46.675,47.4204,55.368,0.5259,0,73.5302,70.1458,19.175
14Oct2014 17:59:00,AHU_5_2,42.62,45.4666,55.2779,0.5299,0,73.6202,70.0558,19.175
14Oct2014 18:04:00,AHU_5_2,42.62,44.2943,55.818,0.5339,0,73.5302,70.0558,19.175
14Oct2014 18:09:00,AHU_5_2,42.62,44.2943,55.908,0.5339,0,73.5302,70.0558,19.175
14Oct2014 18:14:00,AHU_5_2,42.62,44.2509,55.2779,0.5379,0,73.5302,69.8578,19.175
14Oct2014 18:19:00,AHU_5_2,45.795,41.8195,55.548,0.5379,0,73.4402,69.9478,18.975
14Oct2014 18:24:00,AHU_5_2,45.585,43.3391,56.3581,0.546,0,73.4402,69.9478,18.775
14Oct2014 18:29:00,AHU_5_2,73.745,64.3532,55.638,0.546,0,72.6121,69.9478,17.99
14Oct2014 18:34:00,AHU_5_2,0,28.9679,56.9881,0.008,0,62.189,69.9478,0
14Oct2014 18:39:00,AHU_5_2,0,1.8754,57.6362,0,0,62.009,70.5959,0
14Oct2014 18:44:00,AHU_5_2,0,1.832,57.9962,0,0,62.8371,70.8659,0
14Oct2014 18:49:00,AHU_5_2,0,1.8754,58.0862,0,0,63.1971,71.0639,0
14Oct2014 18:54:00,AHU_5_2,0,1.7886,58.4463,0,0,63.1971,71.2439,0
14Oct2014 18:59:00,AHU_5_2,0,1.7886,58.8063,0,0,63.1071,71.4239,0
14Oct2014 19:04:00,AHU_5_2,0,1.7886,59.3464,0,0,63.1071,71.5139,0
14Oct2014 19:09:00,AHU_5_2,0,1.7886,59.9044,0,0,63.0171,71.604,0
14Oct2014 19:14:00,AHU_5_2,0,1.832,60.4445,0,0,63.0171,71.694,0
14Oct2014 19:19:00,AHU_5_2,0,1.832,60.7145,0,0,63.0171,71.874,0
14Oct2014 19:24:00,AHU_5_2,0,1.7452,61.2546,0,0,63.1071,71.964,0
14Oct2014 19:29:00,AHU_5_2,0,1.8754,61.8126,0,0,63.1071,72.072,0
14Oct2014 19:34:00,AHU_5_2,0,1.832,62.0826,0,0,63.1971,72.162,0
14Oct2014 19:39:00,AHU_5_2,0,1.7886,62.6227,0,0,63.2871,72.252,0
14Oct2014 19:44:00,AHU_5_2,0,1.7886,62.9827,0,0,63.3771,72.432,0
14Oct2014 19:49:00,AHU_5_2,0,1.7886,63.4508,0,0,63.3771,72.432,0
14Oct2014 19:54:00,AHU_5_2,0,1.7452,63.7208,0,0,63.5572,72.432,0
14Oct2014 19:59:00,AHU_5_2,0,1.7886,64.0808,0,0,63.6472,72.5221,0
14Oct2014 20:04:00,AHU_5_2,0,1.7452,64.3509,0,0,63.8272,72.7021,0
14Oct2014 20:09:00,AHU_5_2,0,1.7886,64.8009,0,0,63.8272,72.6121,0
14Oct2014 20:14:00,AHU_5_2,0,1.7452,65.0889,0,0,64.0072,72.7921,0
14Oct2014 20:19:00,AHU_5_2,0,1.7452,65.359,0,0,64.1152,72.7921,0
14Oct2014 20:24:00,AHU_5_2,0,1.7886,65.629,0,0,64.2052,72.7921,0
14Oct2014 20:29:00,AHU_5_2,0,1.7886,65.899,0,0,64.2952,72.9721,0
14Oct2014 20:34:00,AHU_5_2,0,1.832,66.169,0,0,64.3852,72.8821,0
14Oct2014 20:39:00,AHU_5_2,0,1.7886,66.4571,0,0,64.6553,72.9721,0
14Oct2014 20:44:00,AHU_5_2,0,1.9623,66.7271,0,0,64.7453,73.0801,0
14Oct2014 20:49:00,AHU_5_2,0,1.7452,66.9971,0,0,64.7453,73.0801,0
14Oct2014 20:54:00,AHU_5_2,0,1.9188,67.2672,0,0,64.9253,73.0801,0
14Oct2014 20:59:00,AHU_5_2,0,1.7886,67.3572,0,0,65.0153,73.2601,0
14Oct2014 21:04:00,AHU_5_2,0,1.7886,67.5372,0,0,65.1053,73.2601,0
14Oct2014 21:09:00,AHU_5_2,0,1.7886,67.8072,0,0,65.2853,73.2601,0
14Oct2014 21:14:00,AHU_5_2,0,1.8754,68.0952,0,0,65.3933,73.2601,0
14Oct2014 21:19:00,AHU_5_2,0,1.7886,68.3653,0,0,65.5734,73.3501,0
14Oct2014 21:24:00,AHU_5_2,0,1.7886,68.3653,0,0,65.5734,73.3501,0
14Oct2014 21:29:00,AHU_5_2,0,1.7452,68.6353,0,0,65.6634,73.3501,0
14Oct2014 21:34:00,AHU_5_2,0,1.7886,68.7253,0,0,65.9334,73.3501,0
14Oct2014 21:39:00,AHU_5_2,0,1.7886,68.9953,0,0,66.0234,73.3501,0
14Oct2014 21:44:00,AHU_5_2,0,1.7886,69.1933,0,0,66.1134,73.5302,0
14Oct2014 21:49:00,AHU_5_2,0,1.7886,69.4634,0,0,66.2034,73.4402,0
14Oct2014 21:54:00,AHU_5_2,0,1.7452,69.4634,0,0,66.3834,73.4402,0
14Oct2014 21:59:00,AHU_5_2,0,1.7886,69.7334,0,0,66.3834,73.5302,0
14Oct2014 22:04:00,AHU_5_2,0,1.832,69.6434,0,0,66.5635,73.6202,0
14Oct2014 22:09:00,AHU_5_2,0,1.7886,69.9134,0,0,66.6715,73.6202,0
14Oct2014 22:14:00,AHU_5_2,0,1.7452,70.0034,0,0,66.8515,73.6202,0
14Oct2014 22:19:00,AHU_5_2,0,1.832,70.2734,0,0,66.9415,73.7102,0
14Oct2014 22:24:00,AHU_5_2,0,1.832,70.2734,0,0,67.0315,73.7102,0
14Oct2014 22:29:00,AHU_5_2,0,1.832,70.5615,0,0,67.1215,73.7102,0
14Oct2014 22:34:00,AHU_5_2,0,1.832,70.6515,0,0,67.3015,73.7102,0
14Oct2014 22:39:00,AHU_5_2,0,1.7452,70.8315,0,0,67.3015,73.7102,0
14Oct2014 22:44:00,AHU_5_2,0,1.8754,70.9215,0,0,67.4815,73.8002,0
14Oct2014 22:49:00,AHU_5_2,0,1.7886,71.0115,0,0,67.5716,73.8002,0
14Oct2014 22:54:00,AHU_5_2,0,1.7886,71.1915,0,0,67.7516,73.8902,0
14Oct2014 22:59:00,AHU_5_2,0,1.7886,71.2816,0,0,67.7516,73.8902,0
14Oct2014 23:04:00,AHU_5_2,0,1.7886,71.3716,0,0,67.9496,73.8902,0
14Oct2014 23:09:00,AHU_5_2,0,1.7886,71.4616,0,0,68.0396,73.8902,0
14Oct2014 23:14:00,AHU_5_2,0,1.7886,71.6596,0,0,68.0396,73.8902,0
14Oct2014 23:19:00,AHU_5_2,0,1.7886,71.6596,0,0,68.1296,73.8902,0
14Oct2014 23:24:00,AHU_5_2,0,1.832,71.7496,0,0,68.3096,73.9982,0
14Oct2014 23:29:00,AHU_5_2,0,1.7886,71.8396,0,0,68.5797,73.9982,0
14Oct2014 23:34:00,AHU_5_2,0,1.7886,71.9296,0,0,68.4896,73.9982,0
14Oct2014 23:39:00,AHU_5_2,0,1.7886,71.9296,0,0,68.5797,74.0882,0
14Oct2014 23:44:00,AHU_5_2,0,1.7886,72.1096,0,0,68.7597,73.9982,0
14Oct2014 23:49:00,AHU_5_2,0,1.7886,72.2897,0,0,68.8497,74.1782,0
14Oct2014 23:54:00,AHU_5_2,0,1.7886,72.2897,0,0,68.9577,74.0882,0
14Oct2014 23:59:00,AHU_5_2,0,1.7452,72.3797,0,0,69.0477,74.0882,0
15Oct2014 0:04:00,AHU_5_2,0,1.7886,72.4697,0,0,69.1377,74.1782,0
15Oct2014 0:09:00,AHU_5_2,0,1.7886,72.5597,0,0,69.2277,74.1782,0
15Oct2014 0:14:00,AHU_5_2,0,1.7886,72.6497,0,0,69.3177,74.1782,0
15Oct2014 0:19:00,AHU_5_2,0,1.7886,72.7577,0,0,69.4077,74.1782,0
15Oct2014 0:24:00,AHU_5_2,0,1.9188,72.8477,0,0,69.6778,74.1782,0
15Oct2014 0:29:00,AHU_5_2,0,1.9188,72.9377,0,0,69.5878,74.2682,0
15Oct2014 0:34:00,AHU_5_2,0,1.7886,72.9377,0,0,69.6778,74.3582,0
15Oct2014 0:39:00,AHU_5_2,0,1.832,73.0277,0,0,69.8578,74.2682,0
15Oct2014 0:44:00,AHU_5_2,0,1.7452,73.1177,0,0,69.9478,74.1782,0
15Oct2014 0:49:00,AHU_5_2,0,1.7886,73.1177,0,0,70.0558,74.2682,0
15Oct2014 0:54:00,AHU_5_2,0,1.832,73.2078,0,0,70.1458,74.2682,0
15Oct2014 0:59:00,AHU_5_2,0,1.7886,73.2978,0,0,70.2358,74.2682,0
15Oct2014 1:04:00,AHU_5_2,0,1.7886,73.2978,0,0,70.2358,74.3582,0
15Oct2014 1:09:00,AHU_5_2,0,1.7452,73.3878,0,0,70.3258,74.2682,0
15Oct2014 1:14:00,AHU_5_2,0,1.7886,73.5678,0,0,70.5058,74.3582,0
15Oct2014 1:19:00,AHU_5_2,0,1.832,73.5678,0,0,70.5959,74.3582,0
15Oct2014 1:24:00,AHU_5_2,0,1.832,73.5678,0,0,70.5959,74.3582,0
15Oct2014 1:29:00,AHU_5_2,0,1.7886,73.5678,0,0,70.7759,74.3582,0
15Oct2014 1:34:00,AHU_5_2,0,1.7886,73.6578,0,0,70.7759,74.4482,0
15Oct2014 1:39:00,AHU_5_2,0,1.7886,73.8558,0,0,70.8659,74.4482,0
15Oct2014 1:44:00,AHU_5_2,0,1.7452,73.8558,0,0,70.8659,74.3582,0
15Oct2014 1:49:00,AHU_5_2,0,1.7452,73.9458,0,0,71.0639,74.4482,0
15Oct2014 1:54:00,AHU_5_2,0,1.7886,74.0358,0,0,71.1539,74.4482,0
15Oct2014 1:59:00,AHU_5_2,0,1.7452,74.1258,0,0,71.1539,74.4482,0
15Oct2014 2:04:00,AHU_5_2,0,1.7452,74.1258,0,0,71.3339,74.4482,0
15Oct2014 2:09:00,AHU_5_2,0,1.7886,74.2159,0,0,71.3339,74.4482,0
15Oct2014 2:14:00,AHU_5_2,0,1.7018,74.3059,0,0,71.3339,74.5383,0
15Oct2014 2:19:00,AHU_5_2,0,1.8754,74.3959,0,0,71.4239,74.5383,0
15Oct2014 2:24:00,AHU_5_2,0,1.7018,74.3059,0,0,71.604,74.5383,0
15Oct2014 2:29:00,AHU_5_2,0,1.7018,74.3959,0,0,71.604,74.5383,0
15Oct2014 2:34:00,AHU_5_2,0,1.7886,74.3959,0,0,71.604,74.5383,0
15Oct2014 2:39:00,AHU_5_2,0,1.7886,74.4859,0,0,71.874,74.5383,0
15Oct2014 2:44:00,AHU_5_2,0,1.7452,74.4859,0,0,71.874,74.5383,0
15Oct2014 2:49:00,AHU_5_2,0,1.7886,74.4859,0,0,71.874,74.6283,0
15Oct2014 2:54:00,AHU_5_2,0,1.7886,74.5759,0,0,71.964,74.6283,0
15Oct2014 2:59:00,AHU_5_2,0,1.7886,74.5759,0,0,72.162,74.6283,0
15Oct2014 3:04:00,AHU_5_2,0,1.7018,74.6659,0,0,72.162,74.6283,0
15Oct2014 3:09:00,AHU_5_2,0,1.7886,74.6659,0,0,72.162,74.6283,0
15Oct2014 3:14:00,AHU_5_2,0,1.7886,74.6659,0,0,72.252,74.6283,0
15Oct2014 3:19:00,AHU_5_2,0,1.7886,74.7559,0,0,72.342,74.6283,0
15Oct2014 3:24:00,AHU_5_2,0,1.7886,74.7559,0,0,72.432,74.6283,0
15Oct2014 3:29:00,AHU_5_2,0,1.7886,74.9539,0,0,72.5221,74.6283,0
15Oct2014 3:34:00,AHU_5_2,0,1.7018,74.8639,0,0,72.5221,74.7183,0
15Oct2014 3:39:00,AHU_5_2,0,1.7886,74.8639,0,0,72.5221,74.7183,0
15Oct2014 3:44:00,AHU_5_2,0,1.7452,74.9539,0,0,72.5221,74.7183,0
15Oct2014 3:49:00,AHU_5_2,0,1.7886,74.9539,0,0,72.6121,74.7183,0
15Oct2014 3:54:00,AHU_5_2,0,1.7452,75.0439,0,0,72.7021,74.7183,0
15Oct2014 3:59:00,AHU_5_2,0,1.7018,75.0439,0,0,72.8821,74.7183,0
15Oct2014 4:04:00,AHU_5_2,0,1.7452,75.0439,0,0,72.8821,74.8083,0
15Oct2014 4:09:00,AHU_5_2,0,1.7452,75.1339,0,0,73.0801,74.7183,0
15Oct2014 4:14:00,AHU_5_2,0,1.7886,75.1339,0,0,73.0801,74.8083,0
15Oct2014 4:19:00,AHU_5_2,0,1.7452,75.224,0,0,73.1701,74.8083,0
15Oct2014 4:24:00,AHU_5_2,0,1.7886,75.224,0,0,73.2601,74.8083,0
15Oct2014 4:29:00,AHU_5_2,0,1.7886,75.224,0,0,73.3501,74.8083,0
15Oct2014 4:34:00,AHU_5_2,0,1.7886,75.224,0,0,73.3501,74.8983,0
15Oct2014 4:39:00,AHU_5_2,0,1.7886,75.314,0,0,73.4402,74.8983,0
15Oct2014 4:44:00,AHU_5_2,0,1.7886,75.314,0,0,73.5302,74.8083,0
15Oct2014 4:49:00,AHU_5_2,0,1.7886,75.314,0,0,73.6202,74.8983,0
15Oct2014 4:54:00,AHU_5_2,0,1.7886,75.314,0,0,73.5302,74.8083,0
15Oct2014 4:59:00,AHU_5_2,0,1.7452,75.404,0,0,73.7102,74.8983,0
15Oct2014 5:04:00,AHU_5_2,0,1.7452,75.494,0,0,73.8002,75.0063,0
15Oct2014 5:09:00,AHU_5_2,0,1.7886,75.494,0,0,73.8002,74.8983,0
15Oct2014 5:14:00,AHU_5_2,0,1.7452,75.494,0,0,73.8002,74.8983,0
15Oct2014 5:19:00,AHU_5_2,0,1.7886,75.494,0,0,73.8902,75.0063,0
15Oct2014 5:24:00,AHU_5_2,0,1.7018,75.494,0,0,73.9982,75.0063,0
15Oct2014 5:29:00,AHU_5_2,0,1.7452,75.584,0,0,73.9982,75.0063,0
15Oct2014 5:34:00,AHU_5_2,0,1.7886,75.584,0,0,74.0882,75.0063,0
15Oct2014 5:39:00,AHU_5_2,0,1.7452,75.584,0,0,74.0882,75.0063,0
15Oct2014 5:44:00,AHU_5_2,0,1.7452,75.584,0,0,74.1782,75.0063,0
15Oct2014 5:49:00,AHU_5_2,0,1.7886,75.584,0,0,74.1782,75.0063,0
15Oct2014 5:54:00,AHU_5_2,0,1.7018,75.584,0,0,74.2682,75.0063,0
15Oct2014 5:59:00,AHU_5_2,0,1.9623,75.674,0,0,74.3582,75.0063,0
15Oct2014 6:04:00,AHU_5_2,0,1.832,75.674,0,0,74.4482,75.0063,0
15Oct2014 6:09:00,AHU_5_2,100,1.8754,71.2816,0.1365,0,74.4482,75.0063,0
15Oct2014 6:14:00,AHU_5_2,100,101.3015,60.6245,0.2248,0,75.7264,72.7021,22.025
15Oct2014 6:19:00,AHU_5_2,100,101.2581,57.8162,0.6343,0,75.8344,72.162,36.565
15Oct2014 6:24:00,AHU_5_2,100,101.3449,54.5579,0.6262,0,75.5464,71.874,28.555
15Oct2014 6:29:00,AHU_5_2,89.63,101.3015,51.5696,0.6303,0,75.1863,71.604,26.335
15Oct2014 6:34:00,AHU_5_2,89.29,92.1404,52.7397,0.6022,0,74.8983,71.3339,24.665
15Oct2014 6:39:00,AHU_5_2,89.29,92.097,53.0097,0.5821,0,74.7183,71.0639,23.27
15Oct2014 6:44:00,AHU_5_2,72.07,77.9429,52.1996,0.566,0,74.4482,70.8659,22.125
15Oct2014 6:49:00,AHU_5_2,81.9,72.8196,54.1798,0.554,0,74.3582,70.6859,21.21
15Oct2014 6:54:00,AHU_5_2,100,95.0494,54.8279,0.5379,0,74.3582,70.5959,20.855
15Oct2014 6:59:00,AHU_5_2,90.88,101.3449,52.1096,0.542,0,74.2682,70.5959,20.855
15Oct2014 7:04:00,AHU_5_2,51.16,74.8602,50.3995,0.55,0,74.1782,70.4159,20.77
15Oct2014 7:09:00,AHU_5_2,66.74,51.6319,54.5579,0.542,0,73.9982,70.3258,20.27
15Oct2014 7:14:00,AHU_5_2,74.68,75.9023,53.2797,0.546,0,73.8902,70.2358,20.27
15Oct2014 7:19:00,AHU_5_2,74.68,75.9457,53.2797,0.55,0,73.8902,70.2358,20.155
15Oct2014 7:24:00,AHU_5_2,48.19,63.398,51.2095,0.546,0,73.8002,70.1458,19.795
15Oct2014 7:29:00,AHU_5_2,53.74,50.503,53.5498,0.542,0,73.8002,70.0558,19.68
15Oct2014 7:34:00,AHU_5_2,72.5,69.0423,53.9098,0.542,0,73.7102,70.0558,19.68
15Oct2014 7:39:00,AHU_5_2,72.5,73.6445,53.1897,0.546,0,73.7102,69.9478,19.615
15Oct2014 7:44:00,AHU_5_2,78.27,79.1586,52.7397,0.542,0,73.7102,70.0558,19.615
15Oct2014 7:49:00,AHU_5_2,50.07,63.7888,51.3896,0.546,0,73.6202,69.9478,19.5
15Oct2014 7:54:00,AHU_5_2,60.01,49.7215,54.4679,0.542,0,73.6202,69.9478,19.5
15Oct2014 7:59:00,AHU_5_2,72.44,72.3855,53.2797,0.542,0,73.5302,69.8578,19.5
15Oct2014 8:04:00,AHU_5_2,69.51,74.209,52.4697,0.542,0,73.6202,69.8578,19.435
15Oct2014 8:09:00,AHU_5_2,48.51,61.0101,51.4796,0.542,0,73.5302,69.8578,19.305
15Oct2014 8:14:00,AHU_5_2,47.83,49.5913,53.0997,0.542,0,73.4402,69.7678,19.305
15Oct2014 8:19:00,AHU_5_2,69.14,55.9302,54.6479,0.542,0,73.4402,69.7678,19.305
15Oct2014 8:24:00,AHU_5_2,74.99,76.5101,53.1897,0.542,0,73.4402,69.7678,19.305
15Oct2014 8:29:00,AHU_5_2,85.63,80.0704,53.5498,0.5379,0,73.3501,69.6778,19.305
15Oct2014 8:34:00,AHU_5_2,46.72,69.9107,50.6695,0.546,0,73.4402,69.6778,19.305
15Oct2014 8:39:00,AHU_5_2,46.24,47.6375,53.2797,0.542,0,73.3501,69.5878,19.24
15Oct2014 8:44:00,AHU_5_2,62.14,55.0619,53.9098,0.5379,0,73.2601,69.5878,19.24
15Oct2014 8:49:00,AHU_5_2,70.01,76.5535,52.4697,0.542,0,73.2601,69.6778,19.24
15Oct2014 8:54:00,AHU_5_2,46.4,57.1459,51.6596,0.546,0,73.2601,69.5878,19.175
15Oct2014 8:59:00,AHU_5_2,49.16,48.419,53.5498,0.542,0,73.3501,69.4978,19.175
15Oct2014 9:04:00,AHU_5_2,57.01,56.1907,53.5498,0.546,0,73.2601,69.5878,19.175
15Oct2014 9:09:00,AHU_5_2,70.84,71.9513,52.9197,0.5379,0,73.2601,69.4978,19.045
15Oct2014 9:14:00,AHU_5_2,47.15,58.5353,51.6596,0.542,0,73.1701,69.4978,18.79
15Oct2014 9:19:00,AHU_5_2,47.11,49.0703,53.3698,0.542,0,73.1701,69.4978,18.79
15Oct2014 9:24:00,AHU_5_2,57.18,52.7607,53.5498,0.5379,0,73.1701,69.5878,18.79
15Oct2014 9:29:00,AHU_5_2,57.18,57.7972,52.7397,0.5379,0,73.2601,69.5878,18.705
15Oct2014 9:34:00,AHU_5_2,43.45,53.0647,51.8396,0.5379,0,73.2601,69.5878,18.705
15Oct2014 9:39:00,AHU_5_2,51.79,45.2061,54.2698,0.5379,0,73.2601,69.5878,18.705
15Oct2014 9:44:00,AHU_5_2,73.94,71.3,53.2797,0.5379,0,73.2601,69.6778,18.705
15Oct2014 9:49:00,AHU_5_2,46.95,62.1823,51.7496,0.546,0,73.2601,69.6778,18.62
15Oct2014 9:54:00,AHU_5_2,54.675,39.2145,55.0079,0.5379,0,73.1701,69.6778,18.62
15Oct2014 9:59:00,AHU_5_2,37.83,56.6683,52.1096,0.5379,0,73.2601,69.6778,18.62
15Oct2014 10:04:00,AHU_5_2,57.605,32.2677,56.5381,0.5379,0,73.2601,69.6778,18.62
15Oct2014 10:09:00,AHU_5_2,81.315,75.8589,53.9998,0.5379,0,73.3501,69.7678,18.62
15Oct2014 10:14:00,AHU_5_2,37.99,78.2034,51.0295,0.542,0,73.1701,69.7678,18.62
15Oct2014 10:19:00,AHU_5_2,53.495,34.2215,56.5381,0.5379,0,73.2601,69.6778,18.62
15Oct2014 10:24:00,AHU_5_2,55.955,60.5759,52.6497,0.5379,0,73.2601,69.6778,18.62
15Oct2014 10:29:00,AHU_5_2,37.225,37.8685,54.3599,0.542,0,73.1701,69.7678,18.62
15Oct2014 10:34:00,AHU_5_2,56.01,57.6235,53.3698,0.5379,0,73.1701,69.7678,18.62
15Oct2014 10:39:00,AHU_5_2,31.97,40.9946,53.9098,0.542,0,73.0801,69.7678,18.62
15Oct2014 10:44:00,AHU_5_2,57.235,57.7537,53.5498,0.5379,0,73.2601,69.7678,18.62
15Oct2014 10:49:00,AHU_5_2,66.145,58.8392,53.9098,0.542,0,73.2601,69.7678,18.62
15Oct2014 10:54:00,AHU_5_2,29.115,60.489,51.8396,0.546,0,73.1701,69.6778,18.62
15Oct2014 10:59:00,AHU_5_2,58.215,31.2691,55.998,0.542,0,73.1701,69.6778,18.62
15Oct2014 11:04:00,AHU_5_2,71.585,61.4442,53.9998,0.5379,0,73.1701,69.7678,18.62
15Oct2014 11:09:00,AHU_5_2,37.97,73.0801,51.2996,0.542,0,73.1701,69.6778,18.62
15Oct2014 11:14:00,AHU_5_2,37.97,32.615,56.3581,0.546,0,73.1701,69.7678,18.62
15Oct2014 11:19:00,AHU_5_2,38.795,61.7916,53.1897,0.5379,0,73.1701,69.6778,18.62
15Oct2014 11:24:00,AHU_5_2,60.435,41.4288,54.7379,0.542,0,73.1701,69.7678,18.62
15Oct2014 11:29:00,AHU_5_2,31.31,46.8126,55.2779,0.5379,0,73.2601,69.6778,18.62
15Oct2014 11:34:00,AHU_5_2,66.96,58.926,52.1996,0.542,0,73.1701,69.7678,18.62
15Oct2014 11:39:00,AHU_5_2,37.335,37.087,55.0079,0.5379,0,73.1701,69.7678,18.62
15Oct2014 11:44:00,AHU_5_2,57.08,62.8336,54.5579,0.542,0,73.1701,69.7678,18.62
15Oct2014 11:49:00,AHU_5_2,75.85,86.4961,52.8297,0.5379,0,73.1701,69.6778,18.62
15Oct2014 11:54:00,AHU_5_2,83.44,66.0031,52.0196,0.546,0,73.1701,69.7678,18.555
15Oct2014 11:59:00,AHU_5_2,35.13,37.7383,55.638,0.5379,0,73.0801,69.6778,18.555
15Oct2014 12:04:00,AHU_5_2,55.08,65.0913,52.5597,0.542,0,73.1701,69.6778,18.555
15Oct2014 12:09:00,AHU_5_2,59.525,33.3097,55.638,0.542,0,73.1701,69.6778,18.555
15Oct2014 12:14:00,AHU_5_2,32.84,46.7691,54.7379,0.5339,0,73.1701,69.5878,18.555
15Oct2014 12:19:00,AHU_5_2,65.955,51.8924,54.1798,0.542,0,73.0801,69.6778,18.555
15Oct2014 12:24:00,AHU_5_2,31.14,36.0016,56.7181,0.5379,0,73.0801,69.6778,18.555
15Oct2014 12:29:00,AHU_5_2,61.965,63.2244,51.8396,0.542,0,73.1701,69.6778,18.555
15Oct2014 12:34:00,AHU_5_2,32.075,32.8755,56.7181,0.5379,0,73.0801,69.7678,18.47
15Oct2014 12:39:00,AHU_5_2,46.205,65.0913,52.2897,0.542,0,73.1701,69.6778,18.47
04Oct2014 14:13:00,AHU_5_2,0,1.7886,75.872,0,0,75.7264,76.0144,0
04Oct2014 14:18:00,AHU_5_2,0,1.7452,75.962,0,0,75.7264,76.0144,0
04Oct2014 14:23:00,AHU_5_2,0,1.9188,75.962,0,0,75.8344,76.1044,0
04Oct2014 14:28:00,AHU_5_2,0,1.7018,76.052,0,0,75.7264,76.1944,0
04Oct2014 14:33:00,AHU_5_2,0,1.7886,75.962,0,0,75.8344,76.1944,0
04Oct2014 14:38:00,AHU_5_2,0,1.7886,75.962,0,0,75.8344,76.1944,0
04Oct2014 14:43:00,AHU_5_2,0,1.7452,76.052,0,0,75.8344,76.2844,0
04Oct2014 14:48:00,AHU_5_2,0,1.7452,76.052,0,0,75.8344,76.2844,0
04Oct2014 14:53:00,AHU_5_2,0,1.7886,76.052,0,0,75.8344,76.3744,0
04Oct2014 14:58:00,AHU_5_2,0,1.7886,76.142,0,0,75.8344,76.3744,0
04Oct2014 15:03:00,AHU_5_2,0,1.7452,76.142,0,0,75.9244,76.3744,0
04Oct2014 15:08:00,AHU_5_2,0,1.7452,76.052,0,0,76.0144,76.3744,0
04Oct2014 15:13:00,AHU_5_2,0,1.7018,76.142,0,0,75.9244,76.4644,0
04Oct2014 15:18:00,AHU_5_2,0,1.8754,76.142,0,0,76.0144,76.4644,0
04Oct2014 15:23:00,AHU_5_2,0,1.7452,76.2321,0,0,76.0144,76.4644,0
04Oct2014 15:28:00,AHU_5_2,0,1.7452,76.2321,0,0,76.1044,76.5545,0
04Oct2014 15:33:00,AHU_5_2,0,1.7452,76.142,0,0,76.0144,76.4644,0
04Oct2014 15:38:00,AHU_5_2,0,1.7452,76.2321,0,0,76.0144,76.5545,0
04Oct2014 15:43:00,AHU_5_2,0,1.7452,76.2321,0,0,76.0144,76.5545,0
04Oct2014 15:48:00,AHU_5_2,0,1.7886,76.3221,0,0,76.1044,76.5545,0
04Oct2014 15:53:00,AHU_5_2,0,1.7886,76.2321,0,0,76.0144,76.5545,0
04Oct2014 15:58:00,AHU_5_2,0,1.7886,76.2321,0,0,76.1044,76.5545,0
04Oct2014 16:03:00,AHU_5_2,0,1.7452,76.3221,0,0,76.1044,76.5545,0
04Oct2014 16:08:00,AHU_5_2,0,1.7452,76.3221,0,0,76.1044,76.6445,0
04Oct2014 16:13:00,AHU_5_2,0,1.7886,76.3221,0,0,76.1944,76.6445,0
04Oct2014 16:18:00,AHU_5_2,0,1.6583,76.4121,0,0,76.1044,76.7525,0
04Oct2014 16:23:00,AHU_5_2,0,1.7018,76.3221,0,0,76.2844,76.6445,0
04Oct2014 16:28:00,AHU_5_2,0,1.7018,76.5021,0,0,76.1944,76.7525,0
04Oct2014 16:33:00,AHU_5_2,0,1.7452,76.4121,0,0,76.2844,76.7525,0
04Oct2014 16:38:00,AHU_5_2,0,1.7452,76.4121,0,0,76.2844,76.8425,0
04Oct2014 16:43:00,AHU_5_2,0,1.7452,76.4121,0,0,76.2844,76.7525,0
04Oct2014 16:48:00,AHU_5_2,0,1.7018,76.4121,0,0,76.1944,76.7525,0
04Oct2014 16:53:00,AHU_5_2,0,1.7452,76.5021,0,0,76.2844,76.8425,0
04Oct2014 16:58:00,AHU_5_2,0,1.7452,76.5021,0,0,76.2844,76.7525,0
04Oct2014 17:03:00,AHU_5_2,0,1.8754,76.5021,0,0,76.2844,76.8425,0
04Oct2014 17:08:00,AHU_5_2,0,1.7886,76.5921,0,0,76.2844,76.7525,0
04Oct2014 17:13:00,AHU_5_2,0,1.7452,76.5921,0,0,76.2844,76.7525,0
04Oct2014 17:18:00,AHU_5_2,0,1.7452,76.5921,0,0,76.3744,76.7525,0
04Oct2014 17:23:00,AHU_5_2,0,1.7018,76.5021,0,0,76.3744,76.8425,0
04Oct2014 17:28:00,AHU_5_2,0,1.7886,76.5921,0,0,76.4644,76.7525,0
04Oct2014 17:33:00,AHU_5_2,0,1.7886,76.5921,0,0,76.4644,76.8425,0
04Oct2014 17:38:00,AHU_5_2,0,1.7452,76.5921,0,0,76.3744,76.8425,0
04Oct2014 17:43:00,AHU_5_2,0,1.7452,76.5921,0,0,76.4644,76.7525,0
04Oct2014 17:48:00,AHU_5_2,0,1.7452,76.6821,0,0,76.4644,76.8425,0
04Oct2014 17:53:00,AHU_5_2,0,1.7452,76.6821,0,0,76.3744,76.8425,0
04Oct2014 17:58:00,AHU_5_2,0,1.7452,76.6821,0,0,76.4644,76.8425,0
04Oct2014 18:03:00,AHU_5_2,0,1.7018,76.5921,0,0,76.4644,76.8425,0
04Oct2014 18:08:00,AHU_5_2,0,1.7452,76.6821,0,0,76.4644,76.7525,0
04Oct2014 18:13:00,AHU_5_2,0,1.7018,76.6821,0,0,76.4644,76.7525,0
04Oct2014 18:18:00,AHU_5_2,0,1.7886,76.6821,0,0,76.5545,76.7525,0
04Oct2014 18:23:00,AHU_5_2,0,1.7452,76.7721,0,0,76.6445,76.7525,0
04Oct2014 18:28:00,AHU_5_2,0,1.7452,76.6821,0,0,76.6445,76.7525,0
04Oct2014 18:33:00,AHU_5_2,0,1.7452,76.6821,0,0,76.6445,76.7525,0
04Oct2014 18:38:00,AHU_5_2,0,1.8754,76.7721,0,0,76.5545,76.6445,0
04Oct2014 18:43:00,AHU_5_2,0,1.7452,76.7721,0,0,76.5545,76.6445,0
04Oct2014 18:48:00,AHU_5_2,0,1.7452,76.8801,0,0,76.5545,76.6445,0
04Oct2014 18:53:00,AHU_5_2,0,1.7886,76.8801,0,0,76.6445,76.6445,0
04Oct2014 18:58:00,AHU_5_2,0,1.7452,76.7721,0,0,76.6445,76.6445,0
04Oct2014 19:03:00,AHU_5_2,0,1.7886,76.8801,0,0,76.6445,76.5545,0
04Oct2014 19:08:00,AHU_5_2,0,1.6583,76.8801,0,0,76.7525,76.6445,0
04Oct2014 19:13:00,AHU_5_2,0,1.7886,76.8801,0,0,76.7525,76.6445,0
04Oct2014 19:18:00,AHU_5_2,0,1.832,76.8801,0,0,76.7525,76.5545,0
04Oct2014 19:23:00,AHU_5_2,0,1.7452,76.8801,0,0,76.7525,76.5545,0
04Oct2014 19:28:00,AHU_5_2,0,1.7452,76.8801,0,0,76.7525,76.5545,0
04Oct2014 19:33:00,AHU_5_2,0,1.7886,76.8801,0,0,76.7525,76.5545,0
04Oct2014 19:38:00,AHU_5_2,0,1.7452,76.8801,0,0,76.7525,76.5545,0
04Oct2014 19:43:00,AHU_5_2,0,1.832,76.9701,0,0,76.7525,76.5545,0
04Oct2014 19:48:00,AHU_5_2,0,1.7018,76.8801,0,0,76.7525,76.5545,0
04Oct2014 19:53:00,AHU_5_2,0,1.7452,76.9701,0,0,76.8425,76.4644,0
04Oct2014 19:58:00,AHU_5_2,0,1.7018,76.8801,0,0,76.8425,76.4644,0
04Oct2014 20:03:00,AHU_5_2,0,1.6583,76.8801,0,0,76.8425,76.4644,0
04Oct2014 20:08:00,AHU_5_2,0,1.7886,76.9701,0,0,76.8425,76.4644,0
04Oct2014 20:13:00,AHU_5_2,0,1.7886,76.9701,0,0,76.7525,76.4644,0
04Oct2014 20:18:00,AHU_5_2,0,1.7452,76.9701,0,0,76.8425,76.4644,0
04Oct2014 20:23:00,AHU_5_2,0,1.7452,76.9701,0,0,76.8425,76.3744,0
04Oct2014 20:28:00,AHU_5_2,0,1.7452,76.9701,0,0,76.8425,76.4644,0
04Oct2014 20:33:00,AHU_5_2,0,1.8754,76.9701,0,0,76.8425,76.4644,0
04Oct2014 20:38:00,AHU_5_2,0,1.7018,76.9701,0,0,76.9325,76.4644,0
04Oct2014 20:43:00,AHU_5_2,0,1.7452,76.9701,0,0,76.9325,76.3744,0
04Oct2014 20:48:00,AHU_5_2,0,1.7018,77.0601,0,0,76.9325,76.3744,0
04Oct2014 20:53:00,AHU_5_2,0,1.7452,76.9701,0,0,76.9325,76.3744,0
04Oct2014 20:58:00,AHU_5_2,0,1.9188,77.0601,0,0,77.0225,76.3744,0
04Oct2014 21:03:00,AHU_5_2,0,1.7886,76.9701,0,0,76.9325,76.3744,0
04Oct2014 21:08:00,AHU_5_2,0,1.7886,77.0601,0,0,76.9325,76.2844,0
04Oct2014 21:13:00,AHU_5_2,0,1.7452,77.0601,0,0,76.9325,76.3744,0
04Oct2014 21:18:00,AHU_5_2,0,1.7452,77.0601,0,0,76.9325,76.3744,0
04Oct2014 21:23:00,AHU_5_2,0,1.7018,77.0601,0,0,77.0225,76.3744,0
04Oct2014 21:28:00,AHU_5_2,0,1.7452,77.1501,0,0,77.0225,76.2844,0
04Oct2014 21:33:00,AHU_5_2,0,1.7452,77.0601,0,0,77.0225,76.2844,0
04Oct2014 21:38:00,AHU_5_2,0,1.7018,77.0601,0,0,77.0225,76.2844,0
04Oct2014 21:43:00,AHU_5_2,0,1.6583,77.0601,0,0,77.0225,76.3744,0
04Oct2014 21:48:00,AHU_5_2,0,1.9188,77.1501,0,0,77.0225,76.2844,0
04Oct2014 21:53:00,AHU_5_2,0,1.7018,77.1501,0,0,77.0225,76.2844,0
04Oct2014 21:58:00,AHU_5_2,0,1.7018,77.1501,0,0,77.1125,76.2844,0
04Oct2014 22:03:00,AHU_5_2,0,1.7886,77.1501,0,0,77.1125,76.2844,0
04Oct2014 22:08:00,AHU_5_2,0,1.7452,77.1501,0,0,77.1125,76.2844,0
04Oct2014 22:13:00,AHU_5_2,0,1.7452,77.1501,0,0,77.1125,76.2844,0
04Oct2014 22:18:00,AHU_5_2,0,1.7886,77.1501,0,0,77.1125,76.2844,0
04Oct2014 22:23:00,AHU_5_2,0,1.7886,77.1501,0,0,77.1125,76.2844,0
04Oct2014 22:28:00,AHU_5_2,0,1.7886,77.1501,0,0,77.1125,76.2844,0
04Oct2014 22:33:00,AHU_5_2,0,1.7018,77.1501,0,0,77.1125,76.2844,0
04Oct2014 22:38:00,AHU_5_2,0,1.832,77.2401,0,0,77.2025,76.2844,0
04Oct2014 22:43:00,AHU_5_2,0,1.7452,77.1501,0,0,77.2025,76.1944,0
04Oct2014 22:48:00,AHU_5_2,0,1.7452,77.1501,0,0,77.1125,76.2844,0
04Oct2014 22:53:00,AHU_5_2,0,1.7452,77.1501,0,0,77.1125,76.1944,0
04Oct2014 22:58:00,AHU_5_2,0,1.7452,77.2401,0,0,77.1125,76.1944,0
04Oct2014 23:03:00,AHU_5_2,0,1.6583,77.2401,0,0,77.2025,76.1944,0
04Oct2014 23:08:00,AHU_5_2,0,1.7452,77.2401,0,0,77.2025,76.1944,0
04Oct2014 23:13:00,AHU_5_2,0,1.7452,77.1501,0,0,77.2925,76.1944,0
04Oct2014 23:18:00,AHU_5_2,0,1.7886,77.1501,0,0,77.2025,76.1944,0
04Oct2014 23:23:00,AHU_5_2,0,1.7452,77.2401,0,0,77.2925,76.1944,0
04Oct2014 23:28:00,AHU_5_2,0,1.832,77.2401,0,0,77.2925,76.1944,0
04Oct2014 23:33:00,AHU_5_2,0,1.7452,77.2401,0,0,77.2025,76.1944,0
04Oct2014 23:38:00,AHU_5_2,0,1.7452,77.2401,0,0,77.2925,76.1944,0
04Oct2014 23:43:00,AHU_5_2,0,1.7018,77.2401,0,0,77.2925,76.1044,0
04Oct2014 23:48:00,AHU_5_2,0,1.7452,77.2401,0,0,77.2025,76.1044,0
04Oct2014 23:53:00,AHU_5_2,0,1.7452,77.2401,0,0,77.2025,76.1044,0
04Oct2014 23:58:00,AHU_5_2,0,1.7018,77.2401,0,0,77.2925,76.1044,0
05Oct2014 0:03:00,AHU_5_2,0,1.7886,77.2401,0,0,77.2925,76.1044,0
05Oct2014 0:08:00,AHU_5_2,0,1.7018,77.2401,0,0,77.2925,76.0144,0
05Oct2014 0:13:00,AHU_5_2,0,1.7452,77.2401,0,0,77.2925,76.1044,0
05Oct2014 0:18:00,AHU_5_2,0,1.7886,77.2401,0,0,77.2925,76.0144,0
05Oct2014 0:23:00,AHU_5_2,0,1.7452,77.3302,0,0,77.2925,76.1044,0
05Oct2014 0:28:00,AHU_5_2,0,1.8754,77.3302,0,0,77.3825,76.0144,0
05Oct2014 0:33:00,AHU_5_2,0,1.7452,77.3302,0,0,77.2925,76.0144,0
05Oct2014 0:38:00,AHU_5_2,0,1.7452,77.3302,0,0,77.3825,76.1044,0
05Oct2014 0:43:00,AHU_5_2,0,1.8754,77.2401,0,0,77.3825,76.0144,0
05Oct2014 0:48:00,AHU_5_2,0,1.7886,77.2401,0,0,77.3825,76.1044,0
05Oct2014 0:53:00,AHU_5_2,0,1.7018,77.2401,0,0,77.2925,76.0144,0
05Oct2014 0:58:00,AHU_5_2,0,1.7452,77.3302,0,0,77.3825,76.0144,0
05Oct2014 1:03:00,AHU_5_2,0,1.7452,77.3302,0,0,77.3825,76.0144,0
05Oct2014 1:08:00,AHU_5_2,0,1.832,77.2401,0,0,77.3825,76.0144,0
05Oct2014 1:13:00,AHU_5_2,0,1.9188,77.3302,0,0,77.3825,76.0144,0
05Oct2014 1:18:00,AHU_5_2,0,1.7018,77.3302,0,0,77.4725,76.0144,0
05Oct2014 1:23:00,AHU_5_2,0,1.6583,77.3302,0,0,77.3825,76.0144,0
05Oct2014 1:28:00,AHU_5_2,0,1.7886,77.4202,0,0,77.3825,76.0144,0
05Oct2014 1:33:00,AHU_5_2,0,1.7886,77.3302,0,0,77.4725,76.0144,0
05Oct2014 1:38:00,AHU_5_2,0,1.7452,77.3302,0,0,77.3825,75.9244,0
05Oct2014 1:43:00,AHU_5_2,0,1.7452,77.3302,0,0,77.3825,75.9244,0
05Oct2014 1:48:00,AHU_5_2,0,1.7886,77.3302,0,0,77.4725,75.9244,0
05Oct2014 1:53:00,AHU_5_2,0,1.7452,77.3302,0,0,77.4725,75.9244,0
05Oct2014 1:58:00,AHU_5_2,0,1.7018,77.3302,0,0,77.4725,75.9244,0
05Oct2014 2:03:00,AHU_5_2,0,1.7886,77.4202,0,0,77.4725,75.9244,0
05Oct2014 2:08:00,AHU_5_2,0,1.9623,77.3302,0,0,77.4725,76.0144,0
05Oct2014 2:13:00,AHU_5_2,0,1.7886,77.3302,0,0,77.5806,75.9244,0
05Oct2014 2:18:00,AHU_5_2,0,1.6583,77.3302,0,0,77.4725,75.9244,0
05Oct2014 2:23:00,AHU_5_2,0,1.7452,77.3302,0,0,77.4725,75.9244,0
05Oct2014 2:28:00,AHU_5_2,0,1.7452,77.3302,0,0,77.3825,75.9244,0
05Oct2014 2:33:00,AHU_5_2,0,1.7018,77.3302,0,0,77.4725,75.9244,0
