datetime,AHU,CHW_VALVE,CHW_VALVE_POSIT,DIS_AIR_TEMP,DUCT_PRESS_ACTV,MAX_CO2_VAL,MIXED_AIR_TEMP,RTRN_AIR_TEMP,SUPPL_FAN_SP
05Oct2014 2:38:00,AHU_5_2,0,1.7452,77.3302,0,0,77.4725,75.9244,0
05Oct2014 2:43:00,AHU_5_2,0,1.7452,77.3302,0,0,77.5806,75.9244,0
05Oct2014 2:48:00,AHU_5_2,0,1.7886,77.3302,0,0,77.5806,75.9244,0
05Oct2014 2:53:00,AHU_5_2,0,1.7018,77.3302,0,0,77.4725,75.8344,0
05Oct2014 2:58:00,AHU_5_2,0,1.7452,77.3302,0,0,77.4725,75.9244,0
05Oct2014 3:03:00,AHU_5_2,0,1.7452,77.4202,0,0,77.5806,75.9244,0
05Oct2014 3:08:00,AHU_5_2,0,1.7452,77.4202,0,0,77.5806,75.9244,0
05Oct2014 3:13:00,AHU_5_2,0,1.7886,77.3302,0,0,77.4725,75.8344,0
05Oct2014 3:18:00,AHU_5_2,0,1.7886,77.3302,0,0,77.5806,75.8344,0
05Oct2014 3:23:00,AHU_5_2,0,1.7886,77.4202,0,0,77.5806,75.8344,0
05Oct2014 3:28:00,AHU_5_2,0,1.7886,77.3302,0,0,77.5806,75.9244,0
05Oct2014 3:33:00,AHU_5_2,0,1.7452,77.3302,0,0,77.5806,75.8344,0
05Oct2014 3:38:00,AHU_5_2,0,1.7452,77.3302,0,0,77.5806,75.8344,0
05Oct2014 3:43:00,AHU_5_2,0,1.7886,77.3302,0,0,77.5806,75.8344,0
05Oct2014 3:48:00,AHU_5_2,0,1.7452,77.3302,0,0,77.5806,75.8344,0
05Oct2014 3:53:00,AHU_5_2,0,1.7886,77.3302,0,0,77.5806,75.7264,0
05Oct2014 3:58:00,AHU_5_2,0,1.7886,77.3302,0,0,77.5806,75.8344,0
05Oct2014 4:03:00,AHU_5_2,0,1.7452,77.3302,0,0,77.6706,75.8344,0
05Oct2014 4:08:00,AHU_5_2,0,1.8754,77.4202,0,0,77.5806,75.8344,0
05Oct2014 4:13:00,AHU_5_2,0,1.7886,77.3302,0,0,77.6706,75.8344,0
05Oct2014 4:18:00,AHU_5_2,0,1.7452,77.4202,0,0,77.5806,75.8344,0
05Oct2014 4:23:00,AHU_5_2,0,1.7452,77.3302,0,0,77.6706,75.8344,0
05Oct2014 4:28:00,AHU_5_2,0,1.7452,77.4202,0,0,77.5806,75.8344,0
05Oct2014 4:33:00,AHU_5_2,0,1.7886,77.4202,0,0,77.6706,75.7264,0
05Oct2014 4:38:00,AHU_5_2,0,1.7886,77.4202,0,0,77.6706,75.7264,0
05Oct2014 4:43:00,AHU_5_2,0,1.7452,77.3302,0,0,77.6706,75.8344,0
05Oct2014 4:48:00,AHU_5_2,0,1.7452,77.3302,0,0,77.6706,75.7264,0
05Oct2014 4:53:00,AHU_5_2,0,1.7452,77.3302,0,0,77.6706,75.8344,0
05Oct2014 4:58:00,AHU_5_2,0,1.7452,77.3302,0,0,77.6706,75.8344,0
05Oct2014 5:03:00,AHU_5_2,0,1.7018,77.3302,0,0,77.6706,75.8344,0
05Oct2014 5:08:00,AHU_5_2,0,1.7452,77.3302,0,0,77.6706,75.8344,0
05Oct2014 5:13:00,AHU_5_2,0,1.8754,77.3302,0,0,77.6706,75.7264,0
05Oct2014 5:18:00,AHU_5_2,0,1.7452,77.3302,0,0,77.6706,75.8344,0
05Oct2014 5:23:00,AHU_5_2,0,1.7886,77.3302,0,0,77.6706,75.7264,0
05Oct2014 5:28:00,AHU_5_2,0,1.7018,77.3302,0,0,77.6706,75.7264,0
05Oct2014 5:33:00,AHU_5_2,0,1.832,77.3302,0,0,77.6706,75.7264,0
05Oct2014 5:38:00,AHU_5_2,0,1.7452,77.3302,0,0,77.6706,75.7264,0
05Oct2014 5:43:00,AHU_5_2,0,1.7018,77.3302,0,0,77.6706,75.7264,0
05Oct2014 5:48:00,AHU_5_2,0,1.6583,77.3302,0,0,77.6706,75.7264,0
05Oct2014 5:53:00,AHU_5_2,0,1.7886,77.3302,0,0,77.7606,75.8344,0
05Oct2014 5:58:00,AHU_5_2,0,1.7452,77.3302,0,0,77.7606,75.7264,0
05Oct2014 6:03:00,AHU_5_2,0,1.7886,77.4202,0,0,77.6706,75.7264,0
05Oct2014 6:08:00,AHU_5_2,0,1.7452,77.3302,0,0,77.7606,75.7264,0
05Oct2014 6:13:00,AHU_5_2,0,1.7886,77.3302,0,0,77.7606,75.7264,0
05Oct2014 6:18:00,AHU_5_2,0,1.7886,77.3302,0,0,77.6706,75.8344,0
05Oct2014 6:23:00,AHU_5_2,0,1.7886,77.3302,0,0,77.7606,75.7264,0
05Oct2014 6:28:00,AHU_5_2,0,1.832,77.3302,0,0,77.7606,75.6364,0
05Oct2014 6:33:00,AHU_5_2,0,1.7452,77.3302,0,0,77.7606,75.7264,0
05Oct2014 6:38:00,AHU_5_2,0,1.7452,77.3302,0,0,77.7606,75.7264,0
05Oct2014 6:43:00,AHU_5_2,0,1.7452,77.3302,0,0,77.7606,75.8344,0
05Oct2014 6:48:00,AHU_5_2,0,1.7452,77.4202,0,0,77.7606,75.6364,0
05Oct2014 6:53:00,AHU_5_2,0,1.7018,77.4202,0,0,77.7606,75.7264,0
05Oct2014 6:58:00,AHU_5_2,0,1.7886,77.3302,0,0,77.7606,75.7264,0
05Oct2014 7:03:00,AHU_5_2,0,1.7452,77.3302,0,0,77.7606,75.7264,0
05Oct2014 7:08:00,AHU_5_2,0,1.9188,77.4202,0,0,77.7606,75.8344,0
05Oct2014 7:13:00,AHU_5_2,0,1.8754,77.3302,0,0,77.7606,75.7264,0
05Oct2014 7:18:00,AHU_5_2,0,1.7452,77.3302,0,0,77.7606,75.7264,0
05Oct2014 7:23:00,AHU_5_2,0,1.7018,77.4202,0,0,77.7606,75.6364,0
05Oct2014 7:28:00,AHU_5_2,0,1.7452,77.3302,0,0,77.7606,75.7264,0
05Oct2014 7:33:00,AHU_5_2,0,1.7886,77.3302,0,0,77.7606,75.6364,0
05Oct2014 7:38:00,AHU_5_2,0,1.7452,77.3302,0,0,77.7606,75.7264,0
05Oct2014 7:43:00,AHU_5_2,0,1.8754,77.3302,0,0,77.8506,75.6364,0
05Oct2014 7:48:00,AHU_5_2,0,1.6583,77.3302,0,0,77.7606,75.7264,0
05Oct2014 7:53:00,AHU_5_2,0,1.7018,77.3302,0,0,77.7606,75.7264,0
05Oct2014 7:58:00,AHU_5_2,0,1.7886,77.3302,0,0,77.7606,75.7264,0
05Oct2014 8:03:00,AHU_5_2,0,1.8754,77.3302,0,0,77.7606,75.7264,0
05Oct2014 8:08:00,AHU_5_2,0,1.7452,77.4202,0,0,77.7606,75.7264,0
05Oct2014 8:13:00,AHU_5_2,0,1.8754,77.3302,0,0,77.8506,75.6364,0
05Oct2014 8:18:00,AHU_5_2,0,1.832,77.3302,0,0,77.8506,75.6364,0
05Oct2014 8:23:00,AHU_5_2,0,1.7452,77.3302,0,0,77.7606,75.7264,0
05Oct2014 8:28:00,AHU_5_2,0,1.7018,77.3302,0,0,77.8506,75.7264,0
05Oct2014 8:33:00,AHU_5_2,0,1.7452,77.3302,0,0,77.8506,75.7264,0
05Oct2014 8:38:00,AHU_5_2,0,1.7886,77.3302,0,0,77.8506,75.7264,0
05Oct2014 8:43:00,AHU_5_2,0,1.7452,77.3302,0,0,77.8506,75.7264,0
05Oct2014 8:48:00,AHU_5_2,0,1.7452,77.4202,0,0,77.7606,75.7264,0
05Oct2014 8:53:00,AHU_5_2,0,1.7018,77.4202,0,0,77.8506,75.7264,0
05Oct2014 8:58:00,AHU_5_2,0,1.7452,77.3302,0,0,77.8506,75.6364,0
05Oct2014 9:03:00,AHU_5_2,0,1.832,77.4202,0,0,77.8506,75.7264,0
05Oct2014 9:08:00,AHU_5_2,0,1.7886,77.3302,0,0,77.8506,75.7264,0
05Oct2014 9:13:00,AHU_5_2,0,1.7018,77.3302,0,0,77.8506,75.7264,0
05Oct2014 9:18:00,AHU_5_2,0,1.7018,77.3302,0,0,77.8506,75.7264,0
05Oct2014 9:23:00,AHU_5_2,0,1.7452,77.3302,0,0,77.8506,75.7264,0
05Oct2014 9:28:00,AHU_5_2,0,1.7452,77.3302,0,0,77.8506,75.7264,0
05Oct2014 9:33:00,AHU_5_2,0,1.7452,77.4202,0,0,77.8506,75.8344,0
05Oct2014 9:38:00,AHU_5_2,0,1.6149,77.4202,0,0,77.8506,75.7264,0
05Oct2014 9:43:00,AHU_5_2,0,1.7452,77.3302,0,0,77.8506,75.7264,0
05Oct2014 9:48:00,AHU_5_2,0,1.7452,77.4202,0,0,77.8506,75.8344,0
05Oct2014 9:53:00,AHU_5_2,0,1.7452,77.4202,0,0,77.8506,75.8344,0
05Oct2014 9:58:00,AHU_5_2,0,1.7018,77.3302,0,0,77.7606,75.8344,0
05Oct2014 10:03:00,AHU_5_2,0,1.6583,77.3302,0,0,77.8506,75.9244,0
05Oct2014 10:08:00,AHU_5_2,0,1.7886,77.4202,0,0,77.8506,75.9244,0
05Oct2014 10:13:00,AHU_5_2,0,1.9188,77.4202,0,0,77.8506,75.9244,0
05Oct2014 10:18:00,AHU_5_2,0,1.7886,77.3302,0,0,77.8506,76.0144,0
05Oct2014 10:23:00,AHU_5_2,0,1.7452,77.4202,0,0,77.9406,75.9244,0
05Oct2014 10:28:00,AHU_5_2,0,1.7886,77.4202,0,0,77.8506,76.0144,0
05Oct2014 10:33:00,AHU_5_2,0,1.7452,77.4202,0,0,77.8506,75.9244,0
05Oct2014 10:38:00,AHU_5_2,0,1.7886,77.4202,0,0,77.8506,76.0144,0
05Oct2014 10:43:00,AHU_5_2,0,1.7018,77.4202,0,0,77.9406,76.0144,0
05Oct2014 10:48:00,AHU_5_2,0,1.7886,77.4202,0,0,77.9406,76.0144,0
05Oct2014 10:53:00,AHU_5_2,0,1.832,77.4202,0,0,77.9406,76.0144,0
05Oct2014 10:58:00,AHU_5_2,0,1.7452,77.4202,0,0,77.9406,76.0144,0
05Oct2014 11:03:00,AHU_5_2,0,1.7452,77.4202,0,0,77.9406,76.1044,0
05Oct2014 11:08:00,AHU_5_2,0,1.7886,77.4202,0,0,77.9406,76.1044,0
05Oct2014 11:13:00,AHU_5_2,0,1.7452,77.4202,0,0,77.9406,76.1944,0
05Oct2014 11:18:00,AHU_5_2,0,1.7886,77.4202,0,0,77.9406,76.1044,0
05Oct2014 11:23:00,AHU_5_2,0,1.8754,77.4202,0,0,77.9406,76.1944,0
05Oct2014 11:28:00,AHU_5_2,0,1.7886,77.5102,0,0,77.8506,76.2844,0
05Oct2014 11:33:00,AHU_5_2,0,1.7452,77.4202,0,0,77.9406,76.2844,0
05Oct2014 11:38:00,AHU_5_2,0,1.7452,77.5102,0,0,77.9406,76.2844,0
05Oct2014 11:43:00,AHU_5_2,0,1.7886,77.5102,0,0,77.9406,76.2844,0
05Oct2014 11:48:00,AHU_5_2,0,1.7452,77.5102,0,0,77.9406,76.3744,0
05Oct2014 11:53:00,AHU_5_2,0,1.7886,77.5102,0,0,77.9406,76.4644,0
05Oct2014 11:58:00,AHU_5_2,0,1.7452,77.5102,0,0,77.9406,76.4644,0
05Oct2014 12:03:00,AHU_5_2,0,1.7452,77.5102,0,0,78.0306,76.4644,0
05Oct2014 12:08:00,AHU_5_2,0,1.9623,77.6002,0,0,77.9406,76.5545,0
05Oct2014 12:13:00,AHU_5_2,0,1.7018,77.6002,0,0,77.9406,76.5545,0
05Oct2014 12:18:00,AHU_5_2,0,1.7452,77.6002,0,0,78.0306,76.5545,0
05Oct2014 12:23:00,AHU_5_2,0,1.7452,77.6002,0,0,77.9406,76.6445,0
05Oct2014 12:28:00,AHU_5_2,0,1.7018,77.6002,0,0,78.0306,76.6445,0
05Oct2014 12:33:00,AHU_5_2,0,1.832,77.6902,0,0,78.0306,76.7525,0
05Oct2014 12:38:00,AHU_5_2,0,1.7886,77.6002,0,0,77.9406,76.7525,0
05Oct2014 12:43:00,AHU_5_2,0,1.7452,77.6002,0,0,78.0306,76.8425,0
05Oct2014 12:48:00,AHU_5_2,0,1.7452,77.6902,0,0,77.9406,76.8425,0
05Oct2014 12:53:00,AHU_5_2,0,1.7018,77.6902,0,0,78.0306,76.8425,0
05Oct2014 12:58:00,AHU_5_2,0,1.7452,77.6902,0,0,78.0306,76.9325,0
05Oct2014 13:03:00,AHU_5_2,0,1.7452,77.6902,0,0,77.9406,77.0225,0
05Oct2014 13:08:00,AHU_5_2,0,1.7018,77.6902,0,0,78.0306,77.1125,0
05Oct2014 13:13:00,AHU_5_2,0,1.7452,77.6902,0,0,78.0306,77.1125,0
05Oct2014 13:18:00,AHU_5_2,0,1.7452,77.6902,0,0,78.0306,77.1125,0
05Oct2014 13:23:00,AHU_5_2,0,1.7886,77.6902,0,0,77.9406,77.2025,0
05Oct2014 13:28:00,AHU_5_2,0,1.7452,77.6902,0,0,78.0306,77.2025,0
05Oct2014 13:33:00,AHU_5_2,0,1.7452,77.7982,0,0,78.0306,77.2925,0
05Oct2014 13:38:00,AHU_5_2,0,1.7886,77.6902,0,0,78.1206,77.3825,0
05Oct2014 13:43:00,AHU_5_2,0,1.7018,77.7982,0,0,78.0306,77.4725,0
05Oct2014 13:48:00,AHU_5_2,0,1.8754,77.8882,0,0,78.0306,77.4725,0
05Oct2014 13:53:00,AHU_5_2,0,1.7886,77.7982,0,0,78.0306,77.4725,0
05Oct2014 13:58:00,AHU_5_2,0,1.7886,77.7982,0,0,78.1206,77.4725,0
05Oct2014 14:03:00,AHU_5_2,0,1.7886,77.7982,0,0,78.1206,77.6706,0
05Oct2014 14:08:00,AHU_5_2,0,1.7452,77.8882,0,0,78.1206,77.5806,0
05Oct2014 14:13:00,AHU_5_2,0,1.8754,77.8882,0,0,78.0306,77.5806,0
05Oct2014 14:18:00,AHU_5_2,0,1.7886,77.8882,0,0,78.1206,77.6706,0
05Oct2014 14:23:00,AHU_5_2,0,1.7452,77.8882,0,0,78.0306,77.6706,0
05Oct2014 14:28:00,AHU_5_2,0,1.7452,77.8882,0,0,78.1206,77.6706,0
05Oct2014 14:33:00,AHU_5_2,0,1.7018,77.8882,0,0,78.1206,77.7606,0
05Oct2014 14:38:00,AHU_5_2,0,1.7886,77.8882,0,0,78.1206,77.7606,0
05Oct2014 14:43:00,AHU_5_2,0,1.7452,77.8882,0,0,78.0306,77.9406,0
05Oct2014 14:48:00,AHU_5_2,0,1.7886,77.9782,0,0,78.1206,77.8506,0
05Oct2014 14:53:00,AHU_5_2,0,1.7452,77.9782,0,0,78.1206,77.8506,0
05Oct2014 14:58:00,AHU_5_2,0,1.7886,77.8882,0,0,78.0306,77.9406,0
05Oct2014 15:03:00,AHU_5_2,0,1.7452,77.9782,0,0,78.1206,77.9406,0
05Oct2014 15:08:00,AHU_5_2,0,1.7452,77.9782,0,0,78.1206,77.9406,0
05Oct2014 15:13:00,AHU_5_2,0,1.7452,77.8882,0,0,78.1206,77.9406,0
05Oct2014 15:18:00,AHU_5_2,0,1.7452,77.9782,0,0,78.1206,77.9406,0
05Oct2014 15:23:00,AHU_5_2,0,1.7018,77.9782,0,0,78.2106,77.9406,0
05Oct2014 15:28:00,AHU_5_2,0,1.7018,77.9782,0,0,78.1206,78.0306,0
05Oct2014 15:33:00,AHU_5_2,0,1.832,78.0682,0,0,78.1206,77.9406,0
05Oct2014 15:38:00,AHU_5_2,0,1.7452,77.9782,0,0,78.3006,78.0306,0
05Oct2014 15:43:00,AHU_5_2,0,1.9188,78.0682,0,0,78.2106,78.1206,0
05Oct2014 15:48:00,AHU_5_2,0,1.7452,78.0682,0,0,78.2106,78.1206,0
05Oct2014 15:53:00,AHU_5_2,0,1.7452,78.1582,0,0,78.2106,78.1206,0
05Oct2014 15:58:00,AHU_5_2,0,1.7452,78.0682,0,0,78.2106,78.0306,0
05Oct2014 16:03:00,AHU_5_2,0,1.7452,78.0682,0,0,78.2106,78.1206,0
05Oct2014 16:08:00,AHU_5_2,0,1.7452,78.0682,0,0,78.2106,78.1206,0
05Oct2014 16:13:00,AHU_5_2,0,1.7452,78.1582,0,0,78.2106,78.2106,0
05Oct2014 16:18:00,AHU_5_2,0,1.7018,78.1582,0,0,78.2106,78.2106,0
05Oct2014 16:23:00,AHU_5_2,0,1.7452,78.0682,0,0,78.3006,78.1206,0
30Oct2014 15:34:00,AHU_5_2,34.155,58.4484,59.4364,0.8872,0,69.3177,71.0639,52.05
30Oct2014 15:39:00,AHU_5_2,35.375,29.8363,58.9863,1.3729,0,69.3177,70.9559,59.425
30Oct2014 15:44:00,AHU_5_2,31.675,39.8657,66.5471,1.5857,0,69.6778,70.8659,64.02
30Oct2014 15:49:00,AHU_5_2,43.94,40.9078,63.8108,1.7985,0,69.4978,70.9559,66.15
30Oct2014 15:54:00,AHU_5_2,35.145,40.9512,61.9026,1.9069,0,69.5878,70.9559,67.265
30Oct2014 15:59:00,AHU_5_2,36.66,34.3951,60.9845,1.4572,0,69.4978,70.9559,50.135
30Oct2014 16:04:00,AHU_5_2,33.65,36.9134,62.4427,1.0317,0,69.3177,70.9559,43.025
30Oct2014 16:09:00,AHU_5_2,36.595,36.9134,61.8126,0.8189,0,69.1377,70.8659,47.24
30Oct2014 16:14:00,AHU_5_2,37.49,40.7775,62.3527,1.1923,0,69.4978,70.8659,57.95
30Oct2014 16:19:00,AHU_5_2,35.085,36.566,61.2546,1.6339,0,69.4077,70.7759,62.985
30Oct2014 16:24:00,AHU_5_2,41.23,21.4567,62.7127,1.7463,0,69.4077,70.7759,65.585
30Oct2014 16:29:00,AHU_5_2,38.87,44.7285,66.8171,1.8507,0,69.4077,70.7759,66.96
30Oct2014 16:34:00,AHU_5_2,15.14,15.9861,60.4445,1.7142,0,69.4077,70.8659,54.2
30Oct2014 16:39:00,AHU_5_2,37.73,30.9217,67.2672,1.1281,0,69.4077,70.9559,45.455
30Oct2014 16:44:00,AHU_5_2,23.165,44.8153,64.9989,0.9073,0,69.4077,70.9559,40.42
30Oct2014 16:49:00,AHU_5_2,26.575,39.7355,60.9845,0.7989,0,69.1377,70.8659,48.825
30Oct2014 16:54:00,AHU_5_2,15.17,39.7355,61.3445,1.2605,0,69.4978,70.8659,57.595
30Oct2014 16:59:00,AHU_5_2,37.79,19.9371,65.809,1.6058,0,69.5878,70.7759,62.425
30Oct2014 17:04:00,AHU_5_2,33.55,35.3069,64.8909,1.8145,0,69.0477,70.7759,64.92
30Oct2014 17:09:00,AHU_5_2,28.91,35.2635,64.3509,1.8507,0,69.5878,70.7759,66.04
30Oct2014 17:14:00,AHU_5_2,28.91,30.9652,65.1789,1.5777,0,69.3177,70.7759,50.22
30Oct2014 17:19:00,AHU_5_2,26.33,30.9652,64.3509,1.1481,0,68.9577,70.7759,42.24
30Oct2014 17:24:00,AHU_5_2,27.44,25.2775,65.719,0.9193,0,69.0477,70.8659,37.56
30Oct2014 17:29:00,AHU_5_2,29.11,32.5282,64.0808,0.6985,0,68.9577,70.8659,34.895
30Oct2014 17:34:00,AHU_5_2,33.195,23.0197,66.6371,1.0357,0,69.4978,70.7759,53.295
30Oct2014 17:39:00,AHU_5_2,23.215,38.9106,63.4508,1.4974,0,69.1377,70.7759,59.03
30Oct2014 17:44:00,AHU_5_2,36.575,24.2354,66.3491,1.7061,0,69.3177,70.6859,61.925
30Oct2014 17:49:00,AHU_5_2,25.235,35.0898,63.9908,1.8145,0,69.1377,70.6859,63.11
30Oct2014 17:54:00,AHU_5_2,33.225,26.5366,65.899,1.5857,0,69.2277,70.6859,46.925
30Oct2014 17:59:00,AHU_5_2,25.655,34.3517,63.8108,1.2365,0,68.4896,70.6859,37.97
30Oct2014 18:04:00,AHU_5_2,29.115,20.8489,66.2591,0.9193,0,68.3996,70.6859,32.395
30Oct2014 18:09:00,AHU_5_2,24.585,31.9203,64.0808,0.8109,0,68.3096,70.7759,28.695
30Oct2014 18:14:00,AHU_5_2,24.505,24.192,65.629,0.7065,0,68.9577,70.8659,26.195
30Oct2014 18:19:00,AHU_5_2,32.605,30.3573,64.8909,0.6704,0,68.1296,70.8659,24.345
30Oct2014 18:24:00,AHU_5_2,19.495,24.8867,64.8009,0.6022,0,67.9496,70.8659,22.975
30Oct2014 18:29:00,AHU_5_2,30.115,26.9273,64.9989,0.5941,0,68.0396,70.9559,21.855
30Oct2014 18:34:00,AHU_5_2,0,25.8853,64.3509,0,0,69.5878,70.9559,0
30Oct2014 18:39:00,AHU_5_2,0,1.8754,64.7109,0,0,68.7597,70.9559,0
30Oct2014 18:44:00,AHU_5_2,0,1.7886,64.8909,0,0,68.5797,71.3339,0
30Oct2014 18:49:00,AHU_5_2,0,1.832,65.269,0,0,68.3996,71.604,0
30Oct2014 18:54:00,AHU_5_2,0,1.8754,65.539,0,0,68.3996,71.784,0
30Oct2014 18:59:00,AHU_5_2,0,1.832,65.719,0,0,68.3996,71.874,0
30Oct2014 19:04:00,AHU_5_2,0,1.832,65.989,0,0,68.3096,71.964,0
30Oct2014 19:09:00,AHU_5_2,0,1.9623,66.2591,0,0,68.3096,72.162,0
30Oct2014 19:14:00,AHU_5_2,0,1.8754,66.5471,0,0,68.3996,72.162,0
30Oct2014 19:19:00,AHU_5_2,0,1.8754,66.8171,0,0,68.4896,72.342,0
30Oct2014 19:24:00,AHU_5_2,0,1.9623,67.0871,0,0,68.4896,72.432,0
30Oct2014 19:29:00,AHU_5_2,0,2.0057,67.3572,0,0,68.5797,72.432,0
30Oct2014 19:34:00,AHU_5_2,0,1.832,67.6272,0,0,68.5797,72.5221,0
30Oct2014 19:39:00,AHU_5_2,0,1.9188,67.7172,0,0,68.5797,72.6121,0
30Oct2014 19:44:00,AHU_5_2,0,1.8754,67.9152,0,0,68.6697,72.6121,0
30Oct2014 19:49:00,AHU_5_2,0,1.832,68.1852,0,0,68.7597,72.7021,0
30Oct2014 19:54:00,AHU_5_2,0,1.832,68.4553,0,0,68.7597,72.7021,0
30Oct2014 19:59:00,AHU_5_2,0,1.9188,68.7253,0,0,68.8497,72.7921,0
30Oct2014 20:04:00,AHU_5_2,0,1.9623,68.7253,0,0,68.9577,72.8821,0
30Oct2014 20:09:00,AHU_5_2,0,1.8754,68.9953,0,0,68.9577,72.9721,0
30Oct2014 20:14:00,AHU_5_2,0,1.8754,69.0853,0,0,69.0477,72.9721,0
30Oct2014 20:19:00,AHU_5_2,0,1.832,69.2834,0,0,69.1377,72.9721,0
30Oct2014 20:24:00,AHU_5_2,0,1.8754,69.5534,0,0,69.2277,73.0801,0
30Oct2014 20:29:00,AHU_5_2,0,1.832,69.5534,0,0,69.3177,73.1701,0
30Oct2014 20:34:00,AHU_5_2,0,1.832,69.8234,0,0,69.4077,73.1701,0
30Oct2014 20:39:00,AHU_5_2,0,2.0057,70.0934,0,0,69.4978,73.2601,0
30Oct2014 20:44:00,AHU_5_2,0,1.9188,70.1834,0,0,69.4978,73.1701,0
30Oct2014 20:49:00,AHU_5_2,0,1.8754,70.3635,0,0,69.6778,73.2601,0
30Oct2014 20:54:00,AHU_5_2,0,1.7886,70.4715,0,0,69.6778,73.2601,0
30Oct2014 20:59:00,AHU_5_2,0,1.8754,70.5615,0,0,69.7678,73.3501,0
30Oct2014 21:04:00,AHU_5_2,0,1.832,70.6515,0,0,69.8578,73.4402,0
30Oct2014 21:09:00,AHU_5_2,0,1.8754,70.7415,0,0,69.9478,73.3501,0
30Oct2014 21:14:00,AHU_5_2,0,1.832,71.0115,0,0,70.0558,73.5302,0
30Oct2014 21:19:00,AHU_5_2,0,1.9623,71.0115,0,0,70.0558,73.5302,0
30Oct2014 21:24:00,AHU_5_2,0,1.832,71.1915,0,0,70.2358,73.5302,0
30Oct2014 21:29:00,AHU_5_2,0,1.8754,71.1915,0,0,70.2358,73.5302,0
30Oct2014 21:34:00,AHU_5_2,0,1.832,71.4616,0,0,70.4159,73.5302,0
30Oct2014 21:39:00,AHU_5_2,0,1.9623,71.4616,0,0,70.5058,73.6202,0
30Oct2014 21:44:00,AHU_5_2,0,1.832,71.6596,0,0,70.5959,73.6202,0
30Oct2014 21:49:00,AHU_5_2,0,1.8754,71.7496,0,0,70.6859,73.6202,0
30Oct2014 21:54:00,AHU_5_2,0,1.8754,71.8396,0,0,70.6859,73.7102,0
30Oct2014 21:59:00,AHU_5_2,0,1.832,72.0196,0,0,70.8659,73.6202,0
30Oct2014 22:04:00,AHU_5_2,0,1.832,72.0196,0,0,70.9559,73.8002,0
30Oct2014 22:09:00,AHU_5_2,0,1.8754,72.1096,0,0,70.9559,73.7102,0
30Oct2014 22:14:00,AHU_5_2,0,1.832,72.1997,0,0,71.0639,73.7102,0
30Oct2014 22:19:00,AHU_5_2,0,1.9188,72.2897,0,0,71.1539,73.8002,0
30Oct2014 22:24:00,AHU_5_2,0,1.832,72.3797,0,0,71.2439,73.8002,0
30Oct2014 22:29:00,AHU_5_2,0,1.8754,72.4697,0,0,71.3339,73.8002,0
30Oct2014 22:34:00,AHU_5_2,0,1.7886,72.5597,0,0,71.5139,73.8902,0
30Oct2014 22:39:00,AHU_5_2,0,1.832,72.6497,0,0,71.4239,73.8002,0
30Oct2014 22:44:00,AHU_5_2,0,1.9623,72.7577,0,0,71.604,73.8002,0
30Oct2014 22:49:00,AHU_5_2,0,1.9623,72.8477,0,0,71.694,73.8902,0
30Oct2014 22:54:00,AHU_5_2,0,1.832,72.9377,0,0,71.694,73.8902,0
30Oct2014 22:59:00,AHU_5_2,0,1.832,72.9377,0,0,71.784,73.8902,0
30Oct2014 23:04:00,AHU_5_2,0,1.8754,73.0277,0,0,71.874,73.9982,0
30Oct2014 23:09:00,AHU_5_2,0,1.7886,73.1177,0,0,71.874,73.9982,0
30Oct2014 23:14:00,AHU_5_2,0,1.7886,73.2078,0,0,71.964,74.0882,0
30Oct2014 23:19:00,AHU_5_2,0,1.832,73.2078,0,0,72.162,74.0882,0
30Oct2014 23:24:00,AHU_5_2,0,1.8754,73.3878,0,0,72.162,74.0882,0
30Oct2014 23:29:00,AHU_5_2,0,1.8754,73.2978,0,0,72.252,74.0882,0
30Oct2014 23:34:00,AHU_5_2,0,1.8754,73.4778,0,0,72.432,74.0882,0
30Oct2014 23:39:00,AHU_5_2,0,1.7886,73.4778,0,0,72.432,74.0882,0
30Oct2014 23:44:00,AHU_5_2,0,1.832,73.4778,0,0,72.6121,74.1782,0
30Oct2014 23:49:00,AHU_5_2,0,1.8754,73.6578,0,0,72.6121,74.1782,0
30Oct2014 23:54:00,AHU_5_2,0,1.9623,73.6578,0,0,72.7021,74.0882,0
30Oct2014 23:59:00,AHU_5_2,0,1.7452,73.7478,0,0,72.8821,74.1782,0
31Oct2014 0:04:00,AHU_5_2,0,1.8754,73.7478,0,0,72.8821,74.1782,0
31Oct2014 0:09:00,AHU_5_2,0,1.9188,73.7478,0,0,72.7921,74.1782,0
31Oct2014 0:14:00,AHU_5_2,0,1.8754,73.9458,0,0,72.9721,74.1782,0
31Oct2014 0:19:00,AHU_5_2,0,1.832,73.9458,0,0,72.9721,74.1782,0
31Oct2014 0:24:00,AHU_5_2,0,1.8754,74.0358,0,0,73.1701,74.1782,0
31Oct2014 0:29:00,AHU_5_2,0,1.8754,74.1258,0,0,73.0801,74.1782,0
31Oct2014 0:34:00,AHU_5_2,0,1.832,74.1258,0,0,73.1701,74.1782,0
31Oct2014 0:39:00,AHU_5_2,0,1.832,74.1258,0,0,73.2601,74.1782,0
31Oct2014 0:44:00,AHU_5_2,0,1.832,74.2159,0,0,73.4402,74.1782,0
31Oct2014 0:49:00,AHU_5_2,0,1.8754,74.3059,0,0,73.4402,74.1782,0
31Oct2014 0:54:00,AHU_5_2,0,1.7452,74.3059,0,0,73.4402,74.2682,0
31Oct2014 0:59:00,AHU_5_2,0,1.832,74.3059,0,0,73.5302,74.2682,0
31Oct2014 1:04:00,AHU_5_2,0,1.832,74.3959,0,0,73.7102,74.2682,0
31Oct2014 1:09:00,AHU_5_2,0,1.8754,74.3959,0,0,73.7102,74.2682,0
31Oct2014 1:14:00,AHU_5_2,0,1.832,74.3959,0,0,73.8002,74.2682,0
31Oct2014 1:19:00,AHU_5_2,0,1.9188,74.4859,0,0,73.8002,74.1782,0
31Oct2014 1:24:00,AHU_5_2,0,1.7886,74.4859,0,0,73.8002,74.2682,0
31Oct2014 1:29:00,AHU_5_2,0,1.8754,74.5759,0,0,73.9982,74.2682,0
31Oct2014 1:34:00,AHU_5_2,0,1.832,74.5759,0,0,73.8902,74.2682,0
31Oct2014 1:39:00,AHU_5_2,0,1.8754,74.6659,0,0,73.9982,74.2682,0
31Oct2014 1:44:00,AHU_5_2,0,1.832,74.6659,0,0,74.1782,74.2682,0
31Oct2014 1:49:00,AHU_5_2,0,1.832,74.7559,0,0,74.2682,74.2682,0
31Oct2014 1:54:00,AHU_5_2,0,1.7886,74.7559,0,0,74.2682,74.2682,0
31Oct2014 1:59:00,AHU_5_2,0,1.832,74.7559,0,0,74.2682,74.2682,0
31Oct2014 2:04:00,AHU_5_2,0,1.8754,74.8639,0,0,74.3582,74.3582,0
31Oct2014 2:09:00,AHU_5_2,0,1.8754,74.8639,0,0,74.4482,74.2682,0
31Oct2014 2:14:00,AHU_5_2,0,1.8754,74.8639,0,0,74.5383,74.3582,0
31Oct2014 2:19:00,AHU_5_2,0,1.9188,74.9539,0,0,74.5383,74.3582,0
31Oct2014 2:24:00,AHU_5_2,0,1.832,74.9539,0,0,74.6283,74.3582,0
31Oct2014 2:29:00,AHU_5_2,0,1.8754,74.9539,0,0,74.8083,74.3582,0
31Oct2014 2:34:00,AHU_5_2,0,1.8754,75.0439,0,0,74.7183,74.3582,0
31Oct2014 2:39:00,AHU_5_2,0,1.8754,75.0439,0,0,74.8083,74.3582,0
31Oct2014 2:44:00,AHU_5_2,0,1.8754,75.0439,0,0,74.8083,74.3582,0
31Oct2014 2:49:00,AHU_5_2,0,1.8754,75.1339,0,0,74.8083,74.4482,0
31Oct2014 2:54:00,AHU_5_2,0,1.9188,75.1339,0,0,74.8983,74.4482,0
31Oct2014 2:59:00,AHU_5_2,0,1.832,75.1339,0,0,75.0963,74.3582,0
31Oct2014 3:04:00,AHU_5_2,0,1.8754,75.1339,0,0,75.0963,74.4482,0
31Oct2014 3:09:00,AHU_5_2,0,1.832,75.1339,0,0,75.1863,74.4482,0
31Oct2014 3:14:00,AHU_5_2,0,1.9623,75.224,0,0,75.1863,74.3582,0
31Oct2014 3:19:00,AHU_5_2,0,1.832,75.224,0,0,75.2763,74.3582,0
31Oct2014 3:24:00,AHU_5_2,0,1.8754,75.314,0,0,75.3663,74.4482,0
31Oct2014 3:29:00,AHU_5_2,0,1.8754,75.224,0,0,75.3663,74.4482,0
31Oct2014 3:34:00,AHU_5_2,0,1.832,75.314,0,0,75.4563,74.4482,0
31Oct2014 3:39:00,AHU_5_2,0,1.8754,75.404,0,0,75.4563,74.4482,0
31Oct2014 3:44:00,AHU_5_2,0,1.8754,75.314,0,0,75.5464,74.4482,0
31Oct2014 3:49:00,AHU_5_2,0,1.7886,75.314,0,0,75.6364,74.4482,0
31Oct2014 3:54:00,AHU_5_2,0,1.8754,75.314,0,0,75.6364,74.4482,0
31Oct2014 3:59:00,AHU_5_2,0,1.8754,75.404,0,0,75.6364,74.4482,0
31Oct2014 4:04:00,AHU_5_2,0,1.8754,75.404,0,0,75.7264,74.4482,0
31Oct2014 4:09:00,AHU_5_2,0,1.7886,75.404,0,0,75.7264,74.4482,0
31Oct2014 4:14:00,AHU_5_2,0,1.832,75.404,0,0,75.8344,74.4482,0
31Oct2014 4:19:00,AHU_5_2,0,1.8754,75.494,0,0,75.9244,74.5383,0
31Oct2014 4:24:00,AHU_5_2,0,1.8754,75.584,0,0,75.9244,74.4482,0
31Oct2014 4:29:00,AHU_5_2,0,1.8754,75.494,0,0,75.9244,74.4482,0
31Oct2014 4:34:00,AHU_5_2,0,1.832,75.494,0,0,76.1044,74.4482,0
31Oct2014 4:39:00,AHU_5_2,0,1.9188,75.494,0,0,76.1044,74.4482,0
31Oct2014 4:44:00,AHU_5_2,0,1.8754,75.494,0,0,76.1044,74.5383,0
31Oct2014 4:49:00,AHU_5_2,0,1.8754,75.494,0,0,76.1044,74.4482,0
31Oct2014 4:54:00,AHU_5_2,0,1.8754,75.584,0,0,76.1944,74.5383,0
31Oct2014 4:59:00,AHU_5_2,0,1.832,75.584,0,0,76.1944,74.5383,0
31Oct2014 5:04:00,AHU_5_2,0,1.832,75.584,0,0,76.1944,74.4482,0
31Oct2014 5:09:00,AHU_5_2,0,1.832,75.584,0,0,76.2844,74.5383,0
31Oct2014 5:14:00,AHU_5_2,0,1.832,75.584,0,0,76.3744,74.5383,0
31Oct2014 5:19:00,AHU_5_2,0,1.9188,75.584,0,0,76.4644,74.4482,0
31Oct2014 5:24:00,AHU_5_2,0,1.9623,75.674,0,0,76.4644,74.5383,0
31Oct2014 5:29:00,AHU_5_2,0,1.832,75.584,0,0,76.4644,74.5383,0
31Oct2014 5:34:00,AHU_5_2,0,1.8754,75.674,0,0,76.4644,74.5383,0
31Oct2014 5:39:00,AHU_5_2,0,1.9623,75.674,0,0,76.5545,74.5383,0
31Oct2014 5:44:00,AHU_5_2,0,1.8754,75.764,0,0,76.6445,74.5383,0
31Oct2014 5:49:00,AHU_5_2,0,1.8754,75.674,0,0,76.5545,74.5383,0
31Oct2014 5:54:00,AHU_5_2,0,1.832,75.674,0,0,76.7525,74.5383,0
31Oct2014 5:59:00,AHU_5_2,0,1.832,75.764,0,0,76.6445,74.5383,0
31Oct2014 6:04:00,AHU_5_2,0,1.8754,75.764,0,0,76.7525,74.5383,0
31Oct2014 6:09:00,AHU_5_2,59.615,1.832,76.5021,0.3493,0,77.1125,74.3582,0
31Oct2014 6:14:00,AHU_5_2,40.53,88.8841,60.5345,0.3332,0,74.3582,72.7021,2.99
31Oct2014 6:19:00,AHU_5_2,0.72,8.9091,63.7208,0.3533,0,71.874,72.162,5.265
31Oct2014 6:24:00,AHU_5_2,34.3,6.6079,67.9152,0.3814,0,70.1458,71.784,7.2
31Oct2014 6:29:00,AHU_5_2,10.475,43.3826,61.5246,0.4215,0,69.0477,71.5139,8.67
31Oct2014 6:34:00,AHU_5_2,0.68,1.7018,64.9989,0.4295,0,68.5797,71.3339,9.805
31Oct2014 6:39:00,AHU_5_2,36.83,15.3349,67.6272,0.4536,0,68.4896,71.2439,10.675
31Oct2014 6:44:00,AHU_5_2,14.585,36.1318,62.8927,0.4577,0,68.3996,71.0639,10.785
31Oct2014 6:49:00,AHU_5_2,15.825,10.6023,65.809,0.4577,0,67.8596,71.0639,10.785
31Oct2014 6:54:00,AHU_5_2,32.535,27.2312,65.359,0.4617,0,66.2934,70.9559,10.785
31Oct2014 6:59:00,AHU_5_2,5.425,21.7606,63.1627,0.4657,0,66.5635,70.8659,10.785
31Oct2014 7:04:00,AHU_5_2,9.285,5.0883,65.899,0.4617,0,66.5635,70.8659,10.785
31Oct2014 7:09:00,AHU_5_2,31.44,19.2424,66.5471,0.4617,0,66.8515,70.7759,10.785
31Oct2014 7:14:00,AHU_5_2,15.06,32.7887,63.3608,0.4657,0,67.0315,70.7759,10.785
31Oct2014 7:19:00,AHU_5_2,9.48,10.6023,65.0889,0.4657,0,66.1134,70.7759,10.785
31Oct2014 7:24:00,AHU_5_2,9.48,10.4721,65.449,0.4657,0,64.8353,70.7759,10.785
31Oct2014 7:29:00,AHU_5_2,19.56,11.9917,65.719,0.4697,0,65.1053,70.6859,10.785
31Oct2014 7:34:00,AHU_5_2,26.49,23.3671,65.0889,0.4657,0,65.3933,70.7759,10.785
31Oct2014 7:39:00,AHU_5_2,12.66,23.0197,63.9008,0.4697,0,65.7534,70.6859,10.785
31Oct2014 7:44:00,AHU_5_2,15.95,13.9021,65.719,0.4697,0,66.0234,70.6859,10.785
31Oct2014 7:49:00,AHU_5_2,22.97,20.241,65.0889,0.4697,0,64.7453,70.6859,10.785
31Oct2014 7:54:00,AHU_5_2,9.52,20.5015,63.8108,0.4737,0,63.7372,70.6859,10.785
31Oct2014 7:59:00,AHU_5_2,2.51,6.1303,64.5309,0.4737,0,64.3852,70.6859,10.785
31Oct2014 8:04:00,AHU_5_2,2.51,3.7858,64.9989,0.4737,0,64.5653,70.6859,10.785
31Oct2014 8:09:00,AHU_5_2,2.51,3.8292,65.359,0.4737,0,64.8353,70.6859,10.785
31Oct2014 8:14:00,AHU_5_2,6.65,3.7858,65.539,0.4737,0,65.1053,70.5959,10.785
31Oct2014 8:19:00,AHU_5_2,7.73,6.9553,64.8009,0.4777,0,64.0072,70.5959,10.785
31Oct2014 8:24:00,AHU_5_2,1.81,6.9553,64.3509,0.4777,0,63.2871,70.5959,10.785
31Oct2014 8:29:00,AHU_5_2,0,1.7452,64.3509,0.4777,0,63.6472,70.6859,10.785
31Oct2014 8:34:00,AHU_5_2,0,1.7452,64.6209,0.4777,0,64.0072,70.5959,10.785
31Oct2014 8:39:00,AHU_5_2,0,1.7018,64.8009,0.4737,0,64.2952,70.5959,10.785
31Oct2014 8:44:00,AHU_5_2,0,1.7452,65.0889,0.4737,0,64.8353,70.5959,10.785
31Oct2014 8:49:00,AHU_5_2,0,1.7018,63.9908,0.4737,0,63.1071,70.5959,10.785
31Oct2014 8:54:00,AHU_5_2,0,1.7018,63.9008,0.4536,0,63.1971,70.5959,10.785
31Oct2014 8:59:00,AHU_5_2,0,1.7452,63.9008,0.4536,0,63.2871,70.6859,10.785
31Oct2014 9:04:00,AHU_5_2,0,1.7452,64.2609,0.4536,0,64.1152,70.6859,10.785
31Oct2014 9:09:00,AHU_5_2,0,1.7452,64.5309,0.4536,0,64.1152,70.5959,10.785
31Oct2014 9:14:00,AHU_5_2,0,1.7018,64.8009,0.4536,0,64.5653,70.5959,10.785
31Oct2014 9:19:00,AHU_5_2,0,1.7452,63.9908,0.4536,0,62.8371,70.6859,10.785
31Oct2014 9:24:00,AHU_5_2,38.88,23.9315,63.7208,0.4496,0,63.8272,70.6859,10.785
31Oct2014 9:29:00,AHU_5_2,10.455,33.3965,59.8144,0.4536,0,64.1152,70.6859,10.785
31Oct2014 9:34:00,AHU_5_2,19.12,10.1682,63.0727,0.4496,0,64.6553,70.6859,11.255
31Oct2014 9:39:00,AHU_5_2,0,1.7452,63.3608,0.4496,0,62.8371,70.7759,11.395
31Oct2014 9:44:00,AHU_5_2,0,1.7452,64.1708,0.4536,0,64.2952,70.7759,11.77
31Oct2014 9:49:00,AHU_5_2,0,1.7018,65.1789,0.4496,0,65.2853,70.6859,12.035
31Oct2014 9:54:00,AHU_5_2,10.26,1.7452,65.989,0.6704,0,65.8434,70.7759,12.51
31Oct2014 9:59:00,AHU_5_2,30.45,19.6332,66.2591,0.554,0,66.3834,70.8659,17.995
31Oct2014 10:04:00,AHU_5_2,21.4,29.8363,63.9008,0.554,0,66.5635,70.9559,17.16
31Oct2014 10:09:00,AHU_5_2,20.54,17.8097,65.809,0.5379,0,66.9415,70.9559,17.095
31Oct2014 10:14:00,AHU_5_2,28.46,28.0128,64.5309,0.5179,0,66.6715,71.0639,17.095
31Oct2014 10:19:00,AHU_5_2,28.815,40.4736,60.5345,0.5018,0,67.0315,70.9559,17.095
31Oct2014 10:24:00,AHU_5_2,31.305,20.762,63.6308,0.4978,0,67.0315,71.1539,17.095
31Oct2014 10:29:00,AHU_5_2,21.71,42.2103,59.7244,0.4817,0,67.3915,71.0639,17.095
31Oct2014 10:34:00,AHU_5_2,40.155,19.6332,63.9008,0.4737,0,67.3015,71.0639,17.095
31Oct2014 10:39:00,AHU_5_2,21.575,35.4806,60.9845,0.4697,0,67.1215,70.9559,17.095
31Oct2014 10:44:00,AHU_5_2,38.415,29.0982,62.5327,0.4416,0,67.4815,71.0639,17.18
31Oct2014 10:49:00,AHU_5_2,24.68,28.2299,62.3527,0.4295,0,67.3915,70.9559,17.965
31Oct2014 10:54:00,AHU_5_2,35.81,35.2635,61.4346,0.5139,0,67.6616,70.9559,19.04
31Oct2014 10:59:00,AHU_5_2,35.6,52.8476,58.1762,1.0598,0,67.8596,70.8659,35.755
31Oct2014 11:04:00,AHU_5_2,49.39,46.5086,59.4364,0.9434,0,68.3096,70.6859,40.085
31Oct2014 11:09:00,AHU_5_2,33.43,41.2551,58.9863,0.7708,0,68.2196,70.6859,33.9
31Oct2014 11:14:00,AHU_5_2,40.145,48.5492,57.4562,0.6664,0,68.2196,70.6859,30.315
31Oct2014 11:19:00,AHU_5_2,26.21,7.2592,64.0808,0.5781,0,67.5716,70.6859,28.11
31Oct2014 11:24:00,AHU_5_2,26.78,43.1221,60.2644,0.5379,0,68.3096,70.5959,27.15
31Oct2014 11:29:00,AHU_5_2,37.09,24.8433,63.5408,0.5018,0,67.8596,70.6859,27.035
31Oct2014 11:34:00,AHU_5_2,27.955,55.1921,56.3581,0.4817,0,68.4896,70.5959,27.035
31Oct2014 11:39:00,AHU_5_2,44.77,21.8041,64.1708,0.9996,0,68.2196,70.5959,41.98
31Oct2014 11:44:00,AHU_5_2,26.99,34.2649,62.3527,0.7909,0,68.5797,70.5058,38.85
31Oct2014 11:49:00,AHU_5_2,41.44,44.3377,61.6326,0.6584,0,68.7597,70.5959,35.07
31Oct2014 11:54:00,AHU_5_2,44.315,53.412,59.5264,1.0277,0,68.3096,70.5959,44.78
31Oct2014 11:59:00,AHU_5_2,44.86,53.2383,57.4562,0.8511,0,68.8497,70.5058,41.2
31Oct2014 12:04:00,AHU_5_2,40.315,9.734,65.449,0.9113,0,68.0396,70.5058,36.83
31Oct2014 12:09:00,AHU_5_2,36.04,47.2467,60.4445,1.2244,0,68.9577,70.4159,51.985
31Oct2014 12:14:00,AHU_5_2,37.01,29.0114,63.1627,0.9073,0,68.3996,70.4159,45.75
31Oct2014 12:19:00,AHU_5_2,29.32,39.5184,61.3445,0.7467,0,68.8497,70.5058,40.585
31Oct2014 12:24:00,AHU_5_2,29.32,39.8657,61.3445,0.7467,0,69.1377,70.4159,52.525
31Oct2014 12:29:00,AHU_5_2,43.395,36.5226,61.5246,1.3569,0,69.1377,70.4159,60.725
31Oct2014 12:34:00,AHU_5_2,46.21,45.9876,63.3608,1.6821,0,69.5878,70.5058,54.045
31Oct2014 12:39:00,AHU_5_2,31.5,36.3489,61.1645,1.1682,0,69.2277,70.5058,45.815
31Oct2014 12:44:00,AHU_5_2,46.19,42.8616,62.8927,0.831,0,69.0477,70.4159,49.72
31Oct2014 12:49:00,AHU_5_2,33.085,42.1235,61.7226,1.1682,0,69.3177,70.4159,60.155
31Oct2014 12:54:00,AHU_5_2,39.315,38.3461,61.3445,1.6259,0,69.3177,70.4159,64.98
31Oct2014 12:59:00,AHU_5_2,36.04,44.0772,62.1726,1.7784,0,69.3177,70.4159,67.4
31Oct2014 13:04:00,AHU_5_2,47.86,17.9399,62.2627,1.8988,0,68.8497,70.4159,60.805
31Oct2014 13:09:00,AHU_5_2,32.45,41.6459,66.8171,1.3408,0,69.3177,70.5058,49.755
31Oct2014 13:14:00,AHU_5_2,28.28,40.4736,62.0826,1.0116,0,69.1377,70.6859,43.605
31Oct2014 13:19:00,AHU_5_2,39.44,40.517,62.2627,0.7989,0,69.3177,70.6859,48.005
31Oct2014 13:24:00,AHU_5_2,35.395,36.6963,61.2546,1.1522,0,69.4077,70.5959,59.02
31Oct2014 13:29:00,AHU_5_2,41.81,19.4161,62.6227,1.6178,0,69.2277,70.5959,63.825
31Oct2014 13:34:00,AHU_5_2,30.745,38.6501,66.6371,1.7543,0,69.2277,70.6859,66.7
31Oct2014 13:39:00,AHU_5_2,27.91,28.664,63.8108,1.8788,0,69.4978,70.6859,67.965
31Oct2014 13:44:00,AHU_5_2,35.23,37.4778,65.989,1.6058,0,69.9478,70.8659,52.535
31Oct2014 13:49:00,AHU_5_2,35.84,24.192,64.4409,1.1602,0,69.1377,70.9559,44.425
31Oct2014 13:54:00,AHU_5_2,45.135,42.384,62.6227,0.9193,0,69.5878,70.8659,39.62
31Oct2014 13:59:00,AHU_5_2,51.65,47.2901,61.6326,0.9434,0,69.4077,70.8659,53.3
31Oct2014 14:04:00,AHU_5_2,24.535,44.7719,60.9845,1.5335,0,69.4077,70.6859,59.285
31Oct2014 14:09:00,AHU_5_2,34.835,33.5268,60.5345,1.7503,0,69.3177,70.5959,62.585
31Oct2014 14:14:00,AHU_5_2,40.37,21.4567,62.8927,1.8145,0,69.4978,70.5959,64.725
31Oct2014 14:19:00,AHU_5_2,40.365,39.5618,67.3572,1.8667,0,69.4077,70.6859,66.04
31Oct2014 14:24:00,AHU_5_2,23.52,28.4904,63.9008,1.5857,0,69.3177,70.7759,51.25
31Oct2014 14:29:00,AHU_5_2,51.83,30.2705,65.359,1.1401,0,69.0477,70.7759,43.705
31Oct2014 14:34:00,AHU_5_2,30.035,40.7775,62.7127,0.9193,0,68.9577,70.7759,39.105
31Oct2014 14:39:00,AHU_5_2,40.28,40.6907,62.3527,0.7106,0,69.2277,70.6859,48.09
31Oct2014 14:44:00,AHU_5_2,40.28,24.1486,61.6326,1.2846,0,69.4077,70.5959,57.565
31Oct2014 14:49:00,AHU_5_2,41.625,38.3461,66.9071,1.6058,0,68.8497,70.6859,62.59
31Oct2014 14:54:00,AHU_5_2,24.585,34.9162,64.4409,1.7463,0,69.4077,70.6859,65.16
31Oct2014 14:59:00,AHU_5_2,36.96,31.0954,65.269,1.8547,0,69.3177,70.6859,58.695
31Oct2014 15:04:00,AHU_5_2,24.03,28.4469,64.6209,1.3489,0,69.3177,70.7759,47.395
31Oct2014 15:09:00,AHU_5_2,36.36,31.5296,65.719,1.0116,0,68.6697,70.7759,40.77
31Oct2014 15:14:00,AHU_5_2,22.01,29.5324,64.4409,0.7989,0,68.9577,70.7759,37.435
31Oct2014 15:19:00,AHU_5_2,33.08,30.1836,64.7109,0.8069,0,69.2277,70.7759,41.7
31Oct2014 15:24:00,AHU_5_2,25.79,49.8084,64.9989,1.1,0,69.4077,70.6859,56.88
31Oct2014 15:29:00,AHU_5_2,37.01,37.1739,60.8045,1.5616,0,69.0477,70.6859,61.755
31Oct2014 15:34:00,AHU_5_2,44.24,50.1991,63.2527,1.7704,0,69.5878,70.5959,64.135
31Oct2014 15:39:00,AHU_5_2,31.35,29.185,59.9044,1.5175,0,68.6697,70.5959,48.495
31Oct2014 15:44:00,AHU_5_2,37.83,39.4316,63.0727,1.1803,0,68.8497,70.5058,40.555
31Oct2014 15:49:00,AHU_5_2,29.8,30.9652,60.8945,0.9554,0,68.6697,70.5058,35.61
31Oct2014 15:54:00,AHU_5_2,30.91,41.3854,62.7127,0.7427,0,68.6697,70.4159,32.425
31Oct2014 15:59:00,AHU_5_2,36.495,26.7102,60.9845,0.6985,0,68.0396,70.5058,30.04
31Oct2014 16:04:00,AHU_5_2,12.265,26.7537,64.0808,0.6343,0,68.5797,70.5058,42.095
31Oct2014 16:09:00,AHU_5_2,36.055,28.0996,65.629,1.2084,0,68.4896,70.5058,51.765
31Oct2014 16:14:00,AHU_5_2,21.075,27.9693,64.8009,1.3609,0,68.4896,70.5959,42.455
31Oct2014 16:19:00,AHU_5_2,31.425,21.7606,64.7109,1.0116,0,68.3096,70.5959,34.88
31Oct2014 16:24:00,AHU_5_2,22.115,33.44,65.629,0.9032,0,68.5797,70.6859,30.435
31Oct2014 16:29:00,AHU_5_2,28.525,19.1556,64.0808,0.7828,0,67.9496,70.6859,27.47
31Oct2014 16:34:00,AHU_5_2,26.925,32.094,66.2591,0.6905,0,68.0396,70.7759,25.36
31Oct2014 16:39:00,AHU_5_2,24.64,17.4623,63.8108,0.6383,0,67.7516,70.7759,23.9
31Oct2014 16:44:00,AHU_5_2,27,29.8363,66.2591,0.5901,0,67.8596,70.8659,22.79
31Oct2014 16:49:00,AHU_5_2,26.38,23.1066,64.2609,0.5741,0,68.0396,70.7759,21.895
31Oct2014 16:54:00,AHU_5_2,21.27,23.0632,65.0889,0.554,0,67.5716,70.8659,21.335
31Oct2014 16:59:00,AHU_5_2,25.41,27.622,65.629,0.546,0,67.5716,70.8659,21.09
31Oct2014 17:04:00,AHU_5_2,27.48,24.3223,64.5309,0.546,0,67.7516,70.8659,20.23
31Oct2014 17:09:00,AHU_5_2,20.91,22.0211,64.8009,0.554,0,67.0315,70.8659,19.39
31Oct2014 17:14:00,AHU_5_2,25.5,26.7971,65.539,0.562,0,67.3915,70.8659,18.83
31Oct2014 17:19:00,AHU_5_2,27.12,24.6262,64.7109,0.55,0,67.0315,70.8659,18.375
31Oct2014 17:24:00,AHU_5_2,17.43,20.5015,64.4409,0.546,0,67.3915,70.9559,17.78
31Oct2014 17:29:00,AHU_5_2,29.22,25.7551,65.629,0.546,0,66.7615,70.9559,17.42
31Oct2014 17:34:00,AHU_5_2,14.24,15.4651,63.8108,0.55,0,67.1215,70.9559,17.305
31Oct2014 17:39:00,AHU_5_2,27.36,28.7943,66.2591,0.546,0,66.6715,70.9559,17.305
31Oct2014 17:44:00,AHU_5_2,16.78,15.248,63.5408,0.546,0,67.2115,70.9559,16.855
24Oct2014 4:24:00,AHU_5_2,0,1.7886,74.6659,0,0,74.1782,73.9982,0
24Oct2014 4:29:00,AHU_5_2,0,1.7886,74.5759,0,0,74.1782,73.8902,0
24Oct2014 4:34:00,AHU_5_2,0,1.832,74.6659,0,0,74.2682,73.8902,0
24Oct2014 4:39:00,AHU_5_2,0,1.832,74.6659,0,0,74.3582,73.8902,0
24Oct2014 4:44:00,AHU_5_2,0,1.832,74.6659,0,0,74.4482,73.8902,0
24Oct2014 4:49:00,AHU_5_2,0,1.832,74.7559,0,0,74.4482,73.8902,0
24Oct2014 4:54:00,AHU_5_2,0,1.7886,74.7559,0,0,74.4482,73.8902,0
24Oct2014 4:59:00,AHU_5_2,0,1.832,74.7559,0,0,74.4482,73.8902,0
24Oct2014 5:04:00,AHU_5_2,0,1.7886,74.7559,0,0,74.5383,73.9982,0
24Oct2014 5:09:00,AHU_5_2,0,1.8754,74.8639,0,0,74.6283,73.8902,0
24Oct2014 5:14:00,AHU_5_2,0,1.832,74.8639,0,0,74.6283,73.8902,0
24Oct2014 5:19:00,AHU_5_2,0,1.8754,74.8639,0,0,74.7183,73.8902,0
24Oct2014 5:24:00,AHU_5_2,0,1.8754,74.8639,0,0,74.8083,73.8902,0
24Oct2014 5:29:00,AHU_5_2,0,1.7886,74.7559,0,0,74.8083,73.8902,0
24Oct2014 5:34:00,AHU_5_2,0,1.7886,74.8639,0,0,75.0063,73.9982,0
24Oct2014 5:39:00,AHU_5_2,0,1.832,74.8639,0,0,74.8983,73.8902,0
24Oct2014 5:44:00,AHU_5_2,0,1.7886,74.8639,0,0,74.8983,73.8902,0
24Oct2014 5:49:00,AHU_5_2,0,1.832,74.9539,0,0,75.0063,73.8902,0
24Oct2014 5:54:00,AHU_5_2,0,1.8754,74.8639,0,0,75.0063,73.9982,0
24Oct2014 5:59:00,AHU_5_2,0,1.9188,74.9539,0,0,75.1863,73.8902,0
24Oct2014 6:04:00,AHU_5_2,0,1.832,74.9539,0,0,75.2763,73.8902,0
24Oct2014 6:09:00,AHU_5_2,40.485,101.3015,74.9539,0.2128,0,74.6283,72.252,3.78
24Oct2014 6:14:00,AHU_5_2,92.715,81.8939,62.5327,0.3814,0,71.5139,71.784,5.555
24Oct2014 6:19:00,AHU_5_2,66.59,49.1137,60.6245,0.3774,0,71.1539,71.5139,7.015
24Oct2014 6:24:00,AHU_5_2,21.485,13.9889,58.8963,0.4014,0,69.4077,71.2439,8.18
24Oct2014 6:29:00,AHU_5_2,27.06,45.2061,63.4508,0.4175,0,68.1296,71.0639,9.1
24Oct2014 6:34:00,AHU_5_2,19.82,1.9188,59.6344,0.4336,0,67.3015,70.8659,9.595
24Oct2014 6:39:00,AHU_5_2,4.28,23.4539,62.1726,0.4496,0,66.7615,70.7759,9.86
24Oct2014 6:44:00,AHU_5_2,40.585,25.1472,64.3509,0.4496,0,66.3834,70.5959,9.86
24Oct2014 6:49:00,AHU_5_2,1.02,1.7452,59.2563,0.4536,0,65.8434,70.5058,9.86
24Oct2014 6:54:00,AHU_5_2,16.37,3.8292,63.7208,0.4577,0,65.4834,70.5058,9.86
24Oct2014 6:59:00,AHU_5_2,3.12,3.8292,65.1789,0.4536,0,65.1953,70.4159,9.86
24Oct2014 7:04:00,AHU_5_2,6.18,7.4763,65.449,0.4577,0,64.9253,70.4159,9.86
24Oct2014 7:09:00,AHU_5_2,14.82,14.5533,65.539,0.4577,0,64.7453,70.4159,9.86
24Oct2014 7:14:00,AHU_5_2,15.36,14.6836,65.449,0.4617,0,64.5653,70.4159,9.86
24Oct2014 7:19:00,AHU_5_2,15.36,14.6836,65.359,0.4617,0,64.2952,70.4159,9.86
24Oct2014 7:24:00,AHU_5_2,15.36,14.5533,65.269,0.4617,0,64.1152,70.4159,9.86
24Oct2014 7:29:00,AHU_5_2,15.36,14.5533,64.8909,0.4617,0,63.8272,70.4159,9.86
24Oct2014 7:34:00,AHU_5_2,15.36,14.5533,64.6209,0.4617,0,63.6472,70.3258,9.86
24Oct2014 7:39:00,AHU_5_2,12.96,14.6402,64.5309,0.4617,0,63.4671,70.4159,9.86
24Oct2014 7:44:00,AHU_5_2,2.4,10.0813,64.2609,0.4657,0,63.2871,70.4159,9.86
24Oct2014 7:49:00,AHU_5_2,0,1.7452,64.0808,0.4657,0,63.1071,70.3258,9.86
24Oct2014 7:54:00,AHU_5_2,0,1.7886,64.0808,0.4657,0,62.9271,70.3258,9.86
24Oct2014 7:59:00,AHU_5_2,0,1.7452,63.8108,0.4697,0,62.7471,70.3258,9.86
24Oct2014 8:04:00,AHU_5_2,0,1.7018,63.5408,0.4697,0,62.5491,70.3258,9.86
24Oct2014 8:09:00,AHU_5_2,0,1.7018,63.5408,0.4817,0,62.369,70.3258,9.86
24Oct2014 8:14:00,AHU_5_2,0,1.7452,63.2527,0.4817,0,62.189,70.3258,9.86
24Oct2014 8:19:00,AHU_5_2,0,1.7018,62.9827,0.4858,0,62.099,70.3258,9.86
24Oct2014 8:24:00,AHU_5_2,0,1.832,62.9827,0.4858,0,62.009,70.2358,9.86
24Oct2014 8:29:00,AHU_5_2,0,1.7452,62.9827,0.4898,0,61.829,70.2358,9.86
24Oct2014 8:34:00,AHU_5_2,0,1.7452,62.7127,0.4898,0,61.649,70.2358,9.86
24Oct2014 8:39:00,AHU_5_2,0,1.6583,62.5327,0.4898,0,61.559,70.2358,9.86
24Oct2014 8:44:00,AHU_5_2,0,1.7018,62.4427,0.4898,0,61.4689,70.2358,9.86
24Oct2014 8:49:00,AHU_5_2,0,1.6583,62.3527,0.4898,0,61.4689,70.3258,9.86
24Oct2014 8:54:00,AHU_5_2,0,1.7452,62.1726,0.4898,0,61.559,70.1458,9.86
24Oct2014 8:59:00,AHU_5_2,0,1.6149,62.3527,0.4898,0,62.6571,70.2358,9.86
24Oct2014 9:04:00,AHU_5_2,0,1.7018,62.9827,0.4898,0,63.1071,70.1458,9.86
24Oct2014 9:09:00,AHU_5_2,0,1.7018,63.2527,0.4898,0,63.2871,70.1458,9.86
24Oct2014 9:14:00,AHU_5_2,0,1.7018,63.8108,0.4898,0,63.7372,70.1458,9.86
24Oct2014 9:19:00,AHU_5_2,0,1.7018,64.0808,0.4898,0,64.1152,70.2358,9.86
24Oct2014 9:24:00,AHU_5_2,0,1.6583,64.5309,0.4898,0,64.5653,70.2358,9.86
24Oct2014 9:29:00,AHU_5_2,0,1.6583,64.8909,0.4898,0,64.8353,70.3258,9.86
24Oct2014 9:34:00,AHU_5_2,0,1.7452,65.269,0.4898,0,64.8353,70.3258,9.86
24Oct2014 9:39:00,AHU_5_2,0,1.6149,65.269,0.4898,0,64.7453,70.5058,9.86
24Oct2014 9:44:00,AHU_5_2,0,1.6583,65.359,0.4898,0,65.0153,70.3258,9.86
24Oct2014 9:49:00,AHU_5_2,1.98,1.7018,65.449,0.4858,0,65.0153,70.5058,9.86
24Oct2014 9:54:00,AHU_5_2,1.98,1.7452,65.449,0.4898,0,64.9253,70.5058,9.86
24Oct2014 9:59:00,AHU_5_2,4.5,1.7018,65.449,0.4858,0,65.1053,70.5959,9.86
24Oct2014 10:04:00,AHU_5_2,12.78,7.1289,65.539,0.4817,0,65.1053,70.5959,10.095
24Oct2014 10:09:00,AHU_5_2,22.5,16.6808,65.629,0.4456,0,65.4834,70.5959,10.235
24Oct2014 10:14:00,AHU_5_2,22.53,25.8419,64.4409,0.4496,0,65.5734,70.7759,10.375
24Oct2014 10:19:00,AHU_5_2,8.14,11.2536,64.5309,0.4496,0,65.5734,70.6859,10.64
24Oct2014 10:24:00,AHU_5_2,9.58,8.6486,65.449,0.4496,0,65.4834,70.7759,11.045
24Oct2014 10:29:00,AHU_5_2,19.57,13.685,65.719,0.4376,0,65.5734,70.7759,11.535
24Oct2014 10:34:00,AHU_5_2,23.87,23.1066,64.5309,0.4536,0,65.5734,70.7759,11.535
24Oct2014 10:39:00,AHU_5_2,9.84,16.7676,64.5309,0.4577,0,65.7534,70.8659,11.535
24Oct2014 10:44:00,AHU_5_2,29.52,10.9931,65.629,0.4496,0,66.1134,70.8659,11.785
24Oct2014 10:49:00,AHU_5_2,13.49,42.2537,59.1663,0.4496,0,66.2034,70.7759,16.295
24Oct2014 10:54:00,AHU_5_2,25.065,10.0813,63.7208,0.5821,0,65.9334,70.8659,15.335
24Oct2014 10:59:00,AHU_5_2,24.52,36.7397,60.3545,0.558,0,65.8434,70.6859,14.7
24Oct2014 11:04:00,AHU_5_2,16.25,11.818,62.7127,0.5379,0,66.0234,70.7759,22.17
24Oct2014 11:09:00,AHU_5_2,33.775,31.7467,62.3527,0.6985,0,66.2934,70.7759,22.17
24Oct2014 11:14:00,AHU_5_2,14.37,17.5057,61.9026,0.5901,0,66.0234,70.7759,17.97
24Oct2014 11:19:00,AHU_5_2,34.405,30.8783,62.3527,0.57,0,66.2034,70.7759,16.73
24Oct2014 11:24:00,AHU_5_2,15.655,21.4133,61.7226,0.542,0,66.2934,70.7759,16.04
24Oct2014 11:29:00,AHU_5_2,34.885,27.8391,62.2627,0.5339,0,66.2934,70.7759,16.04
24Oct2014 11:34:00,AHU_5_2,16.69,23.5408,61.8126,0.5299,0,66.3834,70.7759,16.04
24Oct2014 11:39:00,AHU_5_2,34.12,29.5758,61.9926,0.5219,0,66.4734,70.7759,16.04
24Oct2014 11:44:00,AHU_5_2,19.545,20.7186,62.5327,0.5139,0,66.4734,70.7759,16.04
24Oct2014 11:49:00,AHU_5_2,30.26,34.7859,61.0745,0.4978,0,66.5635,70.6859,16.04
24Oct2014 11:54:00,AHU_5_2,49.49,17.5057,63.0727,0.4978,0,66.6715,70.7759,16.04
24Oct2014 11:59:00,AHU_5_2,22.015,41.2551,57.5462,0.4978,0,66.6715,70.7759,16.04
24Oct2014 12:04:00,AHU_5_2,40.3,31.7033,59.1663,0.4898,0,66.8515,70.7759,16.04
24Oct2014 12:09:00,AHU_5_2,27.265,28.8377,59.0763,0.4898,0,66.5635,70.6859,16.04
24Oct2014 12:14:00,AHU_5_2,35.025,38.129,58.6263,0.4657,0,66.6715,70.6859,16.04
24Oct2014 12:19:00,AHU_5_2,29.405,27.1878,59.7244,0.4536,0,66.8515,70.6859,16.04
24Oct2014 12:24:00,AHU_5_2,32.45,41.559,57.7262,0.4295,0,67.0315,70.6859,16.735
24Oct2014 12:29:00,AHU_5_2,37.135,28.7509,60.3545,0.4215,0,67.2115,70.5959,17.94
24Oct2014 12:34:00,AHU_5_2,13.435,41.0814,58.3563,0.7186,0,67.5716,70.5959,26.57
24Oct2014 12:39:00,AHU_5_2,40.84,19.8503,63.7208,1.1883,0,68.0396,70.4159,42.08
24Oct2014 12:44:00,AHU_5_2,31.49,34.8727,62.1726,1.5255,0,68.1296,70.3258,51.825
24Oct2014 12:49:00,AHU_5_2,39.45,38.2593,62.0826,1.7342,0,68.3096,70.4159,57.755
24Oct2014 12:54:00,AHU_5_2,26.015,15.7256,66.3491,1.5737,0,68.3096,70.2358,61.025
24Oct2014 12:59:00,AHU_5_2,39.025,35.524,63.5408,1.1401,0,68.3996,70.3258,48.19
24Oct2014 13:04:00,AHU_5_2,30.485,42.5576,60.8945,0.9193,0,68.3996,70.5058,40.7
24Oct2014 13:09:00,AHU_5_2,35.47,31.8769,62.6227,0.7065,0,68.3096,70.5058,36.39
24Oct2014 13:14:00,AHU_5_2,37.43,38.0422,61.5246,0.8149,0,68.3996,70.4159,34.035
24Oct2014 13:19:00,AHU_5_2,35.94,38.0422,61.8126,1.2686,0,68.6697,70.4159,48.39
24Oct2014 13:24:00,AHU_5_2,35.94,38.0856,62.4427,1.5897,0,68.7597,70.3258,57.46
24Oct2014 13:29:00,AHU_5_2,39.96,38.0856,62.6227,1.6941,0,68.8497,70.4159,62.3
24Oct2014 13:34:00,AHU_5_2,35.885,41.6893,60.9845,1.5295,0,68.5797,70.3258,64.875
24Oct2014 13:39:00,AHU_5_2,36.435,33.2663,62.6227,1.0919,0,68.5797,70.3258,49.125
24Oct2014 13:44:00,AHU_5_2,32.955,39.5184,60.9845,0.8832,0,68.4896,70.3258,42.24
24Oct2014 13:49:00,AHU_5_2,42.45,32.1374,63.3608,1.0116,0,68.8497,70.4159,45.335
24Oct2014 13:54:00,AHU_5_2,35.005,41.6024,61.9026,1.5576,0,68.9577,70.3258,56.66
24Oct2014 13:59:00,AHU_5_2,42.16,38.129,61.9926,1.7664,0,68.8497,70.3258,62.355
24Oct2014 14:04:00,AHU_5_2,35.21,37.087,61.8126,1.5054,0,68.5797,70.2358,64.77
24Oct2014 14:09:00,AHU_5_2,12.72,37.087,61.9926,1.0357,0,68.4896,70.4159,47.825
24Oct2014 14:14:00,AHU_5_2,57.39,20.5884,62.0826,0.823,0,68.5797,70.3258,41.595
24Oct2014 14:19:00,AHU_5_2,46.215,38.6501,59.9944,1.2766,0,68.7597,70.4159,49.41
24Oct2014 14:24:00,AHU_5_2,46.765,46.8994,58.6263,1.6058,0,68.6697,70.3258,57.615
24Oct2014 14:29:00,AHU_5_2,33.335,33.44,62.4427,1.7102,0,68.5797,70.2358,61.81
24Oct2014 14:34:00,AHU_5_2,32.245,43.3391,60.8045,1.389,0,68.6697,70.2358,56.56
24Oct2014 14:39:00,AHU_5_2,35.86,33.9175,62.5327,0.9554,0,68.5797,70.2358,46.025
24Oct2014 14:44:00,AHU_5_2,37.82,37.5212,61.7226,0.847,0,68.6697,70.3258,40.5
24Oct2014 14:49:00,AHU_5_2,56.57,37.608,62.0826,1.2927,0,68.9577,70.3258,51.965
24Oct2014 14:54:00,AHU_5_2,34.07,26.2761,62.7127,1.6178,0,68.9577,70.3258,59.56
24Oct2014 14:59:00,AHU_5_2,34.97,44.8153,60.8045,1.8266,0,68.7597,70.1458,63.34
24Oct2014 15:04:00,AHU_5_2,35.395,36.3923,62.2627,1.2646,0,68.8497,70.2358,54.79
24Oct2014 15:09:00,AHU_5_2,13.14,36.4358,62.1726,0.9394,0,68.6697,70.2358,45.425
24Oct2014 15:14:00,AHU_5_2,33.155,22.7158,66.3491,0.835,0,68.6697,70.3258,40.195
24Oct2014 15:19:00,AHU_5_2,35.045,47.8546,60.8045,1.3288,0,68.8497,70.4159,51.805
24Oct2014 15:24:00,AHU_5_2,42.03,40.2999,61.6326,1.654,0,68.9577,70.4159,59.18
24Oct2014 15:29:00,AHU_5_2,29.08,18.3741,65.449,1.8186,0,68.9577,70.3258,62.815
24Oct2014 15:34:00,AHU_5_2,46.94,39.2579,63.2527,1.3609,0,68.8497,70.4159,57.435
24Oct2014 15:39:00,AHU_5_2,33.225,31.6164,62.2627,0.9996,0,68.8497,70.4159,46.595
24Oct2014 15:44:00,AHU_5_2,32.085,40.6038,60.8945,0.8149,0,68.5797,70.4159,40.33
24Oct2014 15:49:00,AHU_5_2,34.935,32.1374,62.6227,0.8149,0,68.4896,70.4159,36.585
24Oct2014 15:54:00,AHU_5_2,39.465,41.0814,61.5246,1.3649,0,68.5797,70.3258,51.86
24Oct2014 15:59:00,AHU_5_2,35.415,40.0394,62.3527,1.662,0,68.7597,70.2358,58.95
24Oct2014 16:04:00,AHU_5_2,38.755,41.5156,61.5246,1.5978,0,68.8497,70.1458,62.65
24Oct2014 16:09:00,AHU_5_2,32.61,32.615,62.4427,1.1,0,68.5797,70.2358,48.64
24Oct2014 16:14:00,AHU_5_2,37.225,37.5646,61.5246,0.8189,0,68.4896,70.2358,40.34
24Oct2014 16:19:00,AHU_5_2,30.07,32.615,62.1726,0.7065,0,68.3996,70.1458,36.095
24Oct2014 16:24:00,AHU_5_2,37.31,32.7887,62.1726,0.6303,0,68.3096,70.2358,33.64
24Oct2014 16:29:00,AHU_5_2,37.31,37.608,61.7226,1.377,0,68.3096,70.1458,48.625
24Oct2014 16:34:00,AHU_5_2,37.31,37.6514,61.9926,1.658,0,68.4896,70.0558,56.37
24Oct2014 16:39:00,AHU_5_2,13.85,37.5646,61.3445,1.2525,0,68.3996,70.0558,48.465
24Oct2014 16:44:00,AHU_5_2,20.665,6.0435,66.5471,0.9394,0,68.0396,70.1458,39.66
24Oct2014 16:49:00,AHU_5_2,25.405,34.7425,64.0808,0.7387,0,68.0396,70.1458,34.79
24Oct2014 16:54:00,AHU_5_2,28.865,20.2844,66.079,0.6423,0,68.0396,70.2358,31.87
24Oct2014 16:59:00,AHU_5_2,22.895,31.3559,63.9908,0.5941,0,68.0396,70.2358,30.185
24Oct2014 17:04:00,AHU_5_2,25.245,23.0197,65.719,0.558,0,68.0396,70.4159,29.045
24Oct2014 17:09:00,AHU_5_2,28.915,29.8363,64.6209,0.546,0,67.9496,70.4159,28.565
24Oct2014 17:14:00,AHU_5_2,24.995,24.8433,65.449,1.0839,0,68.1296,70.3258,40.315
24Oct2014 17:19:00,AHU_5_2,32.645,32.5282,64.6209,1.4452,0,68.3096,70.4159,51.015
24Oct2014 17:24:00,AHU_5_2,24.275,28.4035,65.1789,1.7423,0,68.3996,70.3258,57.1
24Oct2014 17:29:00,AHU_5_2,30.035,25.7116,65.359,1.1803,0,68.3996,70.3258,46.545
24Oct2014 17:34:00,AHU_5_2,23.595,29.5758,64.1708,0.9595,0,68.1296,70.4159,37.78
24Oct2014 17:39:00,AHU_5_2,22.505,22.629,65.539,0.823,0,67.8596,70.4159,32.18
24Oct2014 17:44:00,AHU_5_2,29.345,28.9679,64.8909,0.7146,0,67.7516,70.4159,28.39
24Oct2014 17:49:00,AHU_5_2,18.685,22.0211,64.7109,0.6463,0,67.5716,70.5058,25.665
24Oct2014 17:54:00,AHU_5_2,28.405,25.2775,65.359,0.6022,0,67.5716,70.4159,23.895
24Oct2014 17:59:00,AHU_5_2,17.475,23.15,64.7109,0.5861,0,67.4815,70.4159,22.465
24Oct2014 18:04:00,AHU_5_2,29.265,23.9749,65.0889,0.5821,0,67.2115,70.5058,21.22
24Oct2014 18:09:00,AHU_5_2,15.705,20.0674,64.8009,0.57,0,67.1215,70.5058,20.03
24Oct2014 18:14:00,AHU_5_2,29.115,22.9329,65.629,0.562,0,67.1215,70.5959,18.96
24Oct2014 18:19:00,AHU_5_2,14.745,20.1542,64.4409,0.542,0,67.0315,70.5959,18.21
24Oct2014 18:24:00,AHU_5_2,29.475,22.3251,66.2591,0.5379,0,67.3015,70.5959,18.16
24Oct2014 18:29:00,AHU_5_2,14.205,23.2803,64.1708,0.546,0,67.1215,70.6859,18.095
24Oct2014 18:34:00,AHU_5_2,0,2.0057,65.449,0,0,67.0315,70.1458,0
24Oct2014 18:39:00,AHU_5_2,0,1.832,65.629,0,0,66.9415,70.5058,0
24Oct2014 18:44:00,AHU_5_2,0,1.8754,65.629,0,0,67.0315,71.0639,0
24Oct2014 18:49:00,AHU_5_2,0,1.8754,65.719,0,0,67.1215,71.3339,0
24Oct2014 18:54:00,AHU_5_2,0,1.832,65.899,0,0,67.2115,71.3339,0
24Oct2014 18:59:00,AHU_5_2,0,1.832,66.079,0,0,67.2115,71.604,0
24Oct2014 19:04:00,AHU_5_2,0,1.7886,66.2591,0,0,67.2115,71.874,0
24Oct2014 19:09:00,AHU_5_2,0,1.8754,66.5471,0,0,67.3015,71.784,0
24Oct2014 19:14:00,AHU_5_2,0,1.9188,66.7271,0,0,67.3915,71.874,0
24Oct2014 19:19:00,AHU_5_2,0,1.8754,66.9071,0,0,67.3915,71.964,0
24Oct2014 19:24:00,AHU_5_2,0,1.7886,67.0871,0,0,67.4815,72.252,0
24Oct2014 19:29:00,AHU_5_2,0,1.9623,67.2672,0,0,67.5716,72.252,0
24Oct2014 19:34:00,AHU_5_2,0,1.7452,67.5372,0,0,67.5716,72.342,0
24Oct2014 19:39:00,AHU_5_2,0,1.9188,67.7172,0,0,67.5716,72.342,0
24Oct2014 19:44:00,AHU_5_2,0,1.9623,67.9152,0,0,67.6616,72.432,0
24Oct2014 19:49:00,AHU_5_2,0,1.832,68.1852,0,0,67.7516,72.5221,0
