datetime,AHU,CHW_VALVE,CHW_VALVE_POSIT,DIS_AIR_TEMP,DUCT_PRESS_ACTV,MAX_CO2_VAL,MIXED_AIR_TEMP,RTRN_AIR_TEMP,SUPPL_FAN_SP
24Oct2014 19:54:00,AHU_5_2,0,1.7886,68.2752,0,0,67.8596,72.5221,0
24Oct2014 19:59:00,AHU_5_2,0,1.832,68.5453,0,0,67.9496,72.5221,0
24Oct2014 20:04:00,AHU_5_2,0,1.9188,68.5453,0,0,67.9496,72.7021,0
24Oct2014 20:09:00,AHU_5_2,0,1.9188,68.7253,0,0,68.0396,72.7021,0
24Oct2014 20:14:00,AHU_5_2,0,1.832,68.9953,0,0,68.1296,72.7021,0
24Oct2014 20:19:00,AHU_5_2,0,1.832,68.9953,0,0,68.2196,72.7021,0
24Oct2014 20:24:00,AHU_5_2,0,1.7886,69.2834,0,0,68.3096,72.7921,0
24Oct2014 20:29:00,AHU_5_2,0,1.7886,69.3734,0,0,68.3996,72.7921,0
24Oct2014 20:34:00,AHU_5_2,0,1.832,69.5534,0,0,68.4896,72.8821,0
24Oct2014 20:39:00,AHU_5_2,0,1.7886,69.6434,0,0,68.6697,72.8821,0
24Oct2014 20:44:00,AHU_5_2,0,1.7886,69.8234,0,0,68.6697,72.9721,0
24Oct2014 20:49:00,AHU_5_2,0,1.7018,69.8234,0,0,68.6697,72.8821,0
24Oct2014 20:54:00,AHU_5_2,0,1.832,70.0934,0,0,68.7597,72.8821,0
24Oct2014 20:59:00,AHU_5_2,0,1.832,70.1834,0,0,68.9577,72.9721,0
24Oct2014 21:04:00,AHU_5_2,0,1.832,70.3635,0,0,68.9577,72.9721,0
24Oct2014 21:09:00,AHU_5_2,0,1.9623,70.3635,0,0,69.0477,72.9721,0
24Oct2014 21:14:00,AHU_5_2,0,1.9188,70.3635,0,0,69.2277,73.0801,0
24Oct2014 21:19:00,AHU_5_2,0,1.832,70.6515,0,0,69.2277,73.0801,0
24Oct2014 21:24:00,AHU_5_2,0,1.832,70.6515,0,0,69.2277,73.0801,0
24Oct2014 21:29:00,AHU_5_2,0,1.832,70.7415,0,0,69.4978,73.0801,0
24Oct2014 21:34:00,AHU_5_2,0,1.7886,70.9215,0,0,69.4077,73.1701,0
24Oct2014 21:39:00,AHU_5_2,0,1.7886,70.9215,0,0,69.5878,73.0801,0
24Oct2014 21:44:00,AHU_5_2,0,1.7886,71.0115,0,0,69.7678,73.1701,0
24Oct2014 21:49:00,AHU_5_2,0,1.7886,71.1915,0,0,69.7678,73.2601,0
24Oct2014 21:54:00,AHU_5_2,0,1.7886,71.1915,0,0,69.7678,73.1701,0
24Oct2014 21:59:00,AHU_5_2,0,1.7886,71.3716,0,0,69.8578,73.2601,0
24Oct2014 22:04:00,AHU_5_2,0,1.7886,71.3716,0,0,70.0558,73.2601,0
24Oct2014 22:09:00,AHU_5_2,0,1.9188,71.4616,0,0,70.0558,73.2601,0
24Oct2014 22:14:00,AHU_5_2,0,1.832,71.5516,0,0,70.0558,73.3501,0
24Oct2014 22:19:00,AHU_5_2,0,1.7886,71.7496,0,0,70.3258,73.3501,0
24Oct2014 22:24:00,AHU_5_2,0,1.832,71.7496,0,0,70.3258,73.2601,0
24Oct2014 22:29:00,AHU_5_2,0,1.7886,71.7496,0,0,70.5058,73.3501,0
24Oct2014 22:34:00,AHU_5_2,0,1.832,71.8396,0,0,70.5058,73.3501,0
24Oct2014 22:39:00,AHU_5_2,0,1.7886,71.8396,0,0,70.6859,73.3501,0
24Oct2014 22:44:00,AHU_5_2,0,1.7886,72.0196,0,0,70.7759,73.3501,0
24Oct2014 22:49:00,AHU_5_2,0,1.7886,72.0196,0,0,70.7759,73.3501,0
24Oct2014 22:54:00,AHU_5_2,0,1.832,72.1096,0,0,70.8659,73.3501,0
24Oct2014 22:59:00,AHU_5_2,0,1.832,72.2897,0,0,70.8659,73.4402,0
24Oct2014 23:04:00,AHU_5_2,0,1.832,72.1997,0,0,71.0639,73.3501,0
24Oct2014 23:09:00,AHU_5_2,0,1.9188,72.2897,0,0,71.0639,73.4402,0
24Oct2014 23:14:00,AHU_5_2,0,1.832,72.3797,0,0,71.2439,73.4402,0
24Oct2014 23:19:00,AHU_5_2,0,1.7886,72.4697,0,0,71.2439,73.4402,0
24Oct2014 23:24:00,AHU_5_2,0,1.832,72.5597,0,0,71.3339,73.4402,0
24Oct2014 23:29:00,AHU_5_2,0,1.8754,72.5597,0,0,71.4239,73.4402,0
24Oct2014 23:34:00,AHU_5_2,0,1.832,72.6497,0,0,71.5139,73.4402,0
24Oct2014 23:39:00,AHU_5_2,0,1.832,72.7577,0,0,71.604,73.4402,0
24Oct2014 23:44:00,AHU_5_2,0,1.7452,72.8477,0,0,71.604,73.4402,0
24Oct2014 23:49:00,AHU_5_2,0,1.7886,72.7577,0,0,71.694,73.5302,0
24Oct2014 23:54:00,AHU_5_2,0,1.832,72.8477,0,0,71.784,73.4402,0
24Oct2014 23:59:00,AHU_5_2,0,2.0057,72.9377,0,0,71.874,73.5302,0
25Oct2014 0:04:00,AHU_5_2,0,1.7886,72.9377,0,0,71.964,73.5302,0
25Oct2014 0:09:00,AHU_5_2,0,1.832,73.0277,0,0,71.964,73.4402,0
25Oct2014 0:14:00,AHU_5_2,0,1.832,73.1177,0,0,72.072,73.5302,0
25Oct2014 0:19:00,AHU_5_2,0,1.7886,73.1177,0,0,72.162,73.5302,0
25Oct2014 0:24:00,AHU_5_2,0,1.8754,73.1177,0,0,72.162,73.5302,0
25Oct2014 0:29:00,AHU_5_2,0,1.7886,73.2078,0,0,72.342,73.5302,0
25Oct2014 0:34:00,AHU_5_2,0,1.8754,73.3878,0,0,72.342,73.5302,0
25Oct2014 0:39:00,AHU_5_2,0,1.7452,73.2978,0,0,72.432,73.5302,0
25Oct2014 0:44:00,AHU_5_2,0,1.7886,73.2978,0,0,72.5221,73.5302,0
25Oct2014 0:49:00,AHU_5_2,0,1.9188,73.3878,0,0,72.6121,73.6202,0
25Oct2014 0:54:00,AHU_5_2,0,1.7452,73.4778,0,0,72.6121,73.5302,0
25Oct2014 0:59:00,AHU_5_2,0,1.832,73.4778,0,0,72.7021,73.5302,0
25Oct2014 1:04:00,AHU_5_2,0,1.7886,73.4778,0,0,72.7921,73.6202,0
25Oct2014 1:09:00,AHU_5_2,0,1.832,73.5678,0,0,72.7921,73.5302,0
25Oct2014 1:14:00,AHU_5_2,0,1.832,73.6578,0,0,72.8821,73.5302,0
25Oct2014 1:19:00,AHU_5_2,0,1.832,73.6578,0,0,72.9721,73.5302,0
25Oct2014 1:24:00,AHU_5_2,0,1.7452,73.7478,0,0,73.0801,73.6202,0
25Oct2014 1:29:00,AHU_5_2,0,2.0057,73.7478,0,0,73.0801,73.6202,0
25Oct2014 1:34:00,AHU_5_2,0,1.7886,73.7478,0,0,73.1701,73.6202,0
25Oct2014 1:39:00,AHU_5_2,0,1.8754,73.8558,0,0,73.1701,73.6202,0
25Oct2014 1:44:00,AHU_5_2,0,1.9188,73.8558,0,0,73.3501,73.5302,0
25Oct2014 1:49:00,AHU_5_2,0,1.9188,73.8558,0,0,73.3501,73.6202,0
25Oct2014 1:54:00,AHU_5_2,0,1.7886,73.9458,0,0,73.3501,73.6202,0
25Oct2014 1:59:00,AHU_5_2,0,1.832,74.0358,0,0,73.3501,73.6202,0
25Oct2014 2:04:00,AHU_5_2,0,1.7886,74.0358,0,0,73.6202,73.6202,0
25Oct2014 2:09:00,AHU_5_2,0,1.7886,74.1258,0,0,73.5302,73.6202,0
25Oct2014 2:14:00,AHU_5_2,0,1.7886,74.1258,0,0,73.7102,73.6202,0
25Oct2014 2:19:00,AHU_5_2,0,1.7886,74.1258,0,0,73.7102,73.6202,0
25Oct2014 2:24:00,AHU_5_2,0,1.832,74.1258,0,0,73.8002,73.6202,0
25Oct2014 2:29:00,AHU_5_2,0,1.8754,74.2159,0,0,73.8002,73.6202,0
25Oct2014 2:34:00,AHU_5_2,0,1.7452,74.2159,0,0,73.8002,73.6202,0
25Oct2014 2:39:00,AHU_5_2,0,1.7886,74.2159,0,0,73.8002,73.6202,0
25Oct2014 2:44:00,AHU_5_2,0,1.7886,74.3059,0,0,73.9982,73.6202,0
25Oct2014 2:49:00,AHU_5_2,0,1.832,74.3059,0,0,73.9982,73.7102,0
25Oct2014 2:54:00,AHU_5_2,0,1.832,74.3059,0,0,74.0882,73.6202,0
25Oct2014 2:59:00,AHU_5_2,0,1.832,74.3059,0,0,74.1782,73.6202,0
25Oct2014 3:04:00,AHU_5_2,0,1.832,74.3959,0,0,74.1782,73.6202,0
25Oct2014 3:09:00,AHU_5_2,0,1.832,74.3959,0,0,74.1782,73.7102,0
25Oct2014 3:14:00,AHU_5_2,0,1.832,74.3959,0,0,74.2682,73.7102,0
25Oct2014 3:19:00,AHU_5_2,0,1.8754,74.3959,0,0,74.2682,73.6202,0
25Oct2014 3:24:00,AHU_5_2,0,1.832,74.4859,0,0,74.3582,73.6202,0
25Oct2014 3:29:00,AHU_5_2,0,1.7886,74.4859,0,0,74.4482,73.6202,0
25Oct2014 3:34:00,AHU_5_2,0,1.832,74.5759,0,0,74.4482,73.7102,0
25Oct2014 3:39:00,AHU_5_2,0,1.9623,74.5759,0,0,74.5383,73.6202,0
25Oct2014 3:44:00,AHU_5_2,0,1.9188,74.4859,0,0,74.5383,73.6202,0
25Oct2014 3:49:00,AHU_5_2,0,1.7886,74.5759,0,0,74.5383,73.7102,0
25Oct2014 3:54:00,AHU_5_2,0,1.832,74.5759,0,0,74.6283,73.7102,0
25Oct2014 3:59:00,AHU_5_2,0,1.832,74.6659,0,0,74.7183,73.7102,0
25Oct2014 4:04:00,AHU_5_2,0,1.832,74.5759,0,0,74.8083,73.7102,0
25Oct2014 4:09:00,AHU_5_2,0,1.8754,74.5759,0,0,74.8083,73.7102,0
25Oct2014 4:14:00,AHU_5_2,0,1.7886,74.5759,0,0,74.8983,73.7102,0
25Oct2014 4:19:00,AHU_5_2,0,1.9623,74.6659,0,0,74.8983,73.8002,0
25Oct2014 4:24:00,AHU_5_2,0,1.8754,74.7559,0,0,74.8983,73.7102,0
25Oct2014 4:29:00,AHU_5_2,0,1.9623,74.6659,0,0,74.8983,73.7102,0
25Oct2014 4:34:00,AHU_5_2,0,1.832,74.6659,0,0,75.0063,73.8002,0
25Oct2014 4:39:00,AHU_5_2,0,1.8754,74.6659,0,0,75.0063,73.7102,0
25Oct2014 4:44:00,AHU_5_2,0,1.832,74.7559,0,0,75.0963,73.7102,0
25Oct2014 4:49:00,AHU_5_2,0,1.832,74.7559,0,0,75.1863,73.7102,0
25Oct2014 4:54:00,AHU_5_2,0,1.7886,74.7559,0,0,75.2763,73.7102,0
25Oct2014 4:59:00,AHU_5_2,0,1.832,74.7559,0,0,75.2763,73.8002,0
25Oct2014 5:04:00,AHU_5_2,0,1.832,74.7559,0,0,75.2763,73.8002,0
25Oct2014 5:09:00,AHU_5_2,0,1.832,74.7559,0,0,75.3663,73.7102,0
25Oct2014 5:14:00,AHU_5_2,0,1.8754,74.7559,0,0,75.3663,73.7102,0
25Oct2014 5:19:00,AHU_5_2,0,1.8754,74.8639,0,0,75.3663,73.8002,0
25Oct2014 5:24:00,AHU_5_2,0,1.8754,74.8639,0,0,75.5464,73.8002,0
25Oct2014 5:29:00,AHU_5_2,0,1.7886,74.7559,0,0,75.4563,73.7102,0
25Oct2014 5:34:00,AHU_5_2,0,1.9623,74.8639,0,0,75.5464,73.8002,0
25Oct2014 5:39:00,AHU_5_2,0,1.9623,74.9539,0,0,75.5464,73.8002,0
25Oct2014 5:44:00,AHU_5_2,0,1.9188,74.8639,0,0,75.5464,73.8002,0
25Oct2014 5:49:00,AHU_5_2,0,1.832,74.9539,0,0,75.6364,73.8002,0
25Oct2014 5:54:00,AHU_5_2,0,1.832,75.0439,0,0,75.6364,73.8002,0
25Oct2014 5:59:00,AHU_5_2,0,1.8754,74.8639,0,0,75.7264,73.7102,0
25Oct2014 6:04:00,AHU_5_2,0,1.832,74.9539,0,0,75.8344,73.8002,0
25Oct2014 6:09:00,AHU_5_2,0,1.8754,74.9539,0,0,75.8344,73.8002,0
25Oct2014 6:14:00,AHU_5_2,0,1.8754,74.9539,0,0,75.8344,73.8002,0
25Oct2014 6:19:00,AHU_5_2,0,1.7886,74.9539,0,0,75.9244,73.8002,0
25Oct2014 6:24:00,AHU_5_2,0,1.9623,75.0439,0,0,76.0144,73.8002,0
25Oct2014 6:29:00,AHU_5_2,0,1.8754,74.9539,0,0,76.0144,73.8002,0
25Oct2014 6:34:00,AHU_5_2,0,1.7886,75.0439,0,0,75.9244,73.8002,0
31Oct2014 17:49:00,AHU_5_2,21.27,27.8825,65.989,0.546,0,66.4734,70.9559,16.72
31Oct2014 17:54:00,AHU_5_2,28.29,21.9777,64.5309,0.542,0,67.0315,70.9559,16.655
31Oct2014 17:59:00,AHU_5_2,16.6,19.4595,64.8009,0.546,0,66.5635,70.9559,16.655
31Oct2014 18:04:00,AHU_5_2,28.21,28.4904,66.079,0.542,0,66.6715,70.9559,16.655
31Oct2014 18:09:00,AHU_5_2,15.27,14.206,63.6308,0.542,0,66.6715,70.9559,16.59
31Oct2014 18:14:00,AHU_5_2,19.31,27.8825,65.989,0.542,0,66.6715,70.9559,16.59
31Oct2014 18:19:00,AHU_5_2,28.94,19.9371,64.6209,0.542,0,66.9415,70.9559,16.59
31Oct2014 18:24:00,AHU_5_2,14.55,19.8503,64.7109,0.546,0,66.7615,70.9559,16.59
31Oct2014 18:29:00,AHU_5_2,29.67,29.9666,66.169,0.542,0,67.0315,70.9559,16.59
31Oct2014 18:34:00,AHU_5_2,0,1.832,63.6308,0,0,66.4734,70.3258,0
31Oct2014 18:39:00,AHU_5_2,0,1.832,64.5309,0,0,66.2934,70.7759,0
31Oct2014 18:44:00,AHU_5_2,0,1.9188,64.8009,0,0,66.2934,71.3339,0
31Oct2014 18:49:00,AHU_5_2,0,1.832,65.0889,0,0,66.3834,71.5139,0
31Oct2014 18:54:00,AHU_5_2,0,1.8754,65.1789,0,0,66.3834,71.694,0
31Oct2014 18:59:00,AHU_5_2,0,1.9623,65.449,0,0,66.3834,71.784,0
31Oct2014 19:04:00,AHU_5_2,0,2.0057,65.629,0,0,66.3834,71.874,0
31Oct2014 19:09:00,AHU_5_2,0,1.8754,65.899,0,0,66.4734,71.964,0
31Oct2014 19:14:00,AHU_5_2,0,1.832,66.169,0,0,66.4734,71.964,0
31Oct2014 19:19:00,AHU_5_2,0,1.832,66.169,0,0,66.5635,72.162,0
31Oct2014 19:24:00,AHU_5_2,0,2.0057,66.4571,0,0,66.5635,72.162,0
31Oct2014 19:29:00,AHU_5_2,0,1.832,66.7271,0,0,66.5635,72.162,0
31Oct2014 19:34:00,AHU_5_2,0,1.832,66.9071,0,0,66.6715,72.252,0
31Oct2014 19:39:00,AHU_5_2,0,1.832,67.1771,0,0,66.6715,72.342,0
31Oct2014 19:44:00,AHU_5_2,0,1.832,67.2672,0,0,66.8515,72.252,0
31Oct2014 19:49:00,AHU_5_2,0,1.832,67.5372,0,0,66.7615,72.432,0
31Oct2014 19:54:00,AHU_5_2,0,1.8754,67.8072,0,0,66.9415,72.342,0
31Oct2014 19:59:00,AHU_5_2,0,1.8754,67.8072,0,0,67.0315,72.5221,0
31Oct2014 20:04:00,AHU_5_2,0,1.9188,68.0952,0,0,67.1215,72.5221,0
31Oct2014 20:09:00,AHU_5_2,0,1.832,68.3653,0,0,67.1215,72.5221,0
31Oct2014 20:14:00,AHU_5_2,0,1.8754,68.3653,0,0,67.2115,72.6121,0
31Oct2014 20:19:00,AHU_5_2,0,1.832,68.6353,0,0,67.3015,72.5221,0
31Oct2014 20:24:00,AHU_5_2,0,1.832,68.9053,0,0,67.3915,72.6121,0
31Oct2014 20:29:00,AHU_5_2,0,2.0057,68.8153,0,0,67.4815,72.6121,0
31Oct2014 20:34:00,AHU_5_2,0,1.832,68.9953,0,0,67.5716,72.7021,0
31Oct2014 20:39:00,AHU_5_2,0,1.8754,69.2834,0,0,67.6616,72.7021,0
31Oct2014 20:44:00,AHU_5_2,0,1.8754,69.4634,0,0,67.7516,72.7021,0
31Oct2014 20:49:00,AHU_5_2,0,1.832,69.4634,0,0,67.9496,72.7021,0
31Oct2014 20:54:00,AHU_5_2,0,1.832,69.7334,0,0,68.0396,72.6121,0
31Oct2014 20:59:00,AHU_5_2,0,1.8754,69.7334,0,0,68.0396,72.7021,0
31Oct2014 21:04:00,AHU_5_2,0,1.832,69.9134,0,0,68.2196,72.7921,0
31Oct2014 21:09:00,AHU_5_2,0,1.832,70.0034,0,0,68.3096,72.7921,0
31Oct2014 21:14:00,AHU_5_2,0,1.832,70.0934,0,0,68.3096,72.7921,0
31Oct2014 21:19:00,AHU_5_2,0,1.832,70.2734,0,0,68.4896,72.8821,0
31Oct2014 21:24:00,AHU_5_2,0,1.9188,70.3635,0,0,68.5797,72.8821,0
31Oct2014 21:29:00,AHU_5_2,0,1.8754,70.4715,0,0,68.5797,72.8821,0
31Oct2014 21:34:00,AHU_5_2,0,1.8754,70.5615,0,0,68.6697,72.8821,0
31Oct2014 21:39:00,AHU_5_2,0,1.8754,70.6515,0,0,68.8497,72.8821,0
31Oct2014 21:44:00,AHU_5_2,0,1.9188,70.7415,0,0,68.8497,72.8821,0
31Oct2014 21:49:00,AHU_5_2,0,1.8754,70.9215,0,0,68.9577,72.9721,0
31Oct2014 21:54:00,AHU_5_2,0,1.9188,71.0115,0,0,69.1377,72.9721,0
31Oct2014 21:59:00,AHU_5_2,0,1.8754,71.1015,0,0,69.2277,72.9721,0
31Oct2014 22:04:00,AHU_5_2,0,1.8754,71.1915,0,0,69.2277,72.9721,0
31Oct2014 22:09:00,AHU_5_2,0,1.9188,71.2816,0,0,69.4077,73.0801,0
31Oct2014 22:14:00,AHU_5_2,0,1.832,71.3716,0,0,69.4978,72.9721,0
31Oct2014 22:19:00,AHU_5_2,0,1.8754,71.3716,0,0,69.4978,73.0801,0
31Oct2014 22:24:00,AHU_5_2,0,1.8754,71.4616,0,0,69.6778,73.0801,0
31Oct2014 22:29:00,AHU_5_2,0,1.9623,71.5516,0,0,69.7678,73.0801,0
31Oct2014 22:34:00,AHU_5_2,0,1.9188,71.6596,0,0,69.9478,73.0801,0
31Oct2014 22:39:00,AHU_5_2,0,1.8754,71.6596,0,0,69.8578,73.1701,0
31Oct2014 22:44:00,AHU_5_2,0,1.8754,71.8396,0,0,69.9478,73.0801,0
31Oct2014 22:49:00,AHU_5_2,0,1.832,71.8396,0,0,70.2358,73.2601,0
31Oct2014 22:54:00,AHU_5_2,0,1.832,71.9296,0,0,70.2358,73.1701,0
31Oct2014 22:59:00,AHU_5_2,0,1.832,72.1096,0,0,70.3258,73.0801,0
31Oct2014 23:04:00,AHU_5_2,0,1.9623,72.1096,0,0,70.3258,73.1701,0
31Oct2014 23:09:00,AHU_5_2,0,1.9188,72.1096,0,0,70.5058,73.1701,0
31Oct2014 23:14:00,AHU_5_2,0,1.832,72.1997,0,0,70.5058,73.1701,0
31Oct2014 23:19:00,AHU_5_2,0,1.832,72.2897,0,0,70.5959,73.0801,0
31Oct2014 23:24:00,AHU_5_2,0,1.8754,72.3797,0,0,70.6859,73.1701,0
31Oct2014 23:29:00,AHU_5_2,0,1.832,72.3797,0,0,70.7759,73.1701,0
31Oct2014 23:34:00,AHU_5_2,0,1.832,72.4697,0,0,70.8659,73.1701,0
31Oct2014 23:39:00,AHU_5_2,0,1.8754,72.4697,0,0,71.0639,73.1701,0
31Oct2014 23:44:00,AHU_5_2,0,1.8754,72.5597,0,0,70.9559,73.2601,0
31Oct2014 23:49:00,AHU_5_2,0,1.8754,72.6497,0,0,71.1539,73.1701,0
31Oct2014 23:54:00,AHU_5_2,0,1.832,72.6497,0,0,71.2439,73.2601,0
31Oct2014 23:59:00,AHU_5_2,0,1.8754,72.7577,0,0,71.3339,73.2601,0
01Nov2014 0:04:00,AHU_5_2,0,1.8754,72.7577,0,0,71.4239,73.2601,0
01Nov2014 0:09:00,AHU_5_2,0,1.7886,72.8477,0,0,71.604,73.2601,0
01Nov2014 0:14:00,AHU_5_2,0,1.832,72.8477,0,0,71.5139,73.2601,0
01Nov2014 0:19:00,AHU_5_2,0,1.8754,72.9377,0,0,71.604,73.2601,0
01Nov2014 0:24:00,AHU_5_2,0,1.832,72.9377,0,0,71.694,73.2601,0
01Nov2014 0:29:00,AHU_5_2,0,1.9623,73.0277,0,0,71.784,73.2601,0
01Nov2014 0:34:00,AHU_5_2,0,1.832,73.1177,0,0,71.874,73.2601,0
01Nov2014 0:39:00,AHU_5_2,0,1.9188,73.1177,0,0,71.874,73.2601,0
01Nov2014 0:44:00,AHU_5_2,0,1.832,73.2078,0,0,71.964,73.3501,0
01Nov2014 0:49:00,AHU_5_2,0,1.8754,73.2078,0,0,72.162,73.2601,0
01Nov2014 0:54:00,AHU_5_2,0,1.832,73.2078,0,0,72.072,73.2601,0
01Nov2014 0:59:00,AHU_5_2,0,1.8754,73.2978,0,0,72.252,73.2601,0
01Nov2014 1:04:00,AHU_5_2,0,1.8754,73.2978,0,0,72.342,73.3501,0
01Nov2014 1:09:00,AHU_5_2,0,1.7886,73.3878,0,0,72.432,73.2601,0
01Nov2014 1:14:00,AHU_5_2,0,1.9188,73.4778,0,0,72.432,73.2601,0
01Nov2014 1:19:00,AHU_5_2,0,1.8754,73.5678,0,0,72.5221,73.3501,0
01Nov2014 1:24:00,AHU_5_2,0,1.832,73.4778,0,0,72.5221,73.3501,0
01Nov2014 1:29:00,AHU_5_2,0,1.8754,73.5678,0,0,72.7021,73.3501,0
01Nov2014 1:34:00,AHU_5_2,0,1.8754,73.6578,0,0,72.7021,73.3501,0
01Nov2014 1:39:00,AHU_5_2,0,1.832,73.5678,0,0,72.7921,73.3501,0
01Nov2014 1:44:00,AHU_5_2,0,1.8754,73.7478,0,0,72.9721,73.3501,0
01Nov2014 1:49:00,AHU_5_2,0,2.0057,73.6578,0,0,72.8821,73.3501,0
01Nov2014 1:54:00,AHU_5_2,0,1.832,73.8558,0,0,72.9721,73.3501,0
01Nov2014 1:59:00,AHU_5_2,0,1.832,73.8558,0,0,73.0801,73.3501,0
01Nov2014 2:04:00,AHU_5_2,0,1.9623,73.9458,0,0,73.1701,73.3501,0
01Nov2014 2:09:00,AHU_5_2,0,1.832,73.8558,0,0,73.1701,73.3501,0
01Nov2014 2:14:00,AHU_5_2,0,1.832,73.9458,0,0,73.3501,73.3501,0
01Nov2014 2:19:00,AHU_5_2,0,1.9188,73.9458,0,0,73.3501,73.3501,0
01Nov2014 2:24:00,AHU_5_2,0,1.9188,74.0358,0,0,73.4402,73.4402,0
01Nov2014 2:29:00,AHU_5_2,0,1.8754,74.0358,0,0,73.5302,73.3501,0
01Nov2014 2:34:00,AHU_5_2,0,1.8754,74.0358,0,0,73.4402,73.3501,0
01Nov2014 2:39:00,AHU_5_2,0,1.832,74.0358,0,0,73.5302,73.2601,0
01Nov2014 2:44:00,AHU_5_2,0,1.8754,74.1258,0,0,73.6202,73.3501,0
01Nov2014 2:49:00,AHU_5_2,0,1.832,74.1258,0,0,73.7102,73.3501,0
01Nov2014 2:54:00,AHU_5_2,0,1.8754,74.1258,0,0,73.7102,73.3501,0
01Nov2014 2:59:00,AHU_5_2,0,1.8754,74.2159,0,0,73.7102,73.4402,0
01Nov2014 3:04:00,AHU_5_2,0,1.9623,74.2159,0,0,73.7102,73.3501,0
01Nov2014 3:09:00,AHU_5_2,0,1.8754,74.2159,0,0,73.8002,73.3501,0
01Nov2014 3:14:00,AHU_5_2,0,1.8754,74.3059,0,0,73.8902,73.3501,0
01Nov2014 3:19:00,AHU_5_2,0,1.8754,74.3059,0,0,73.9982,73.3501,0
01Nov2014 3:24:00,AHU_5_2,0,1.8754,74.3059,0,0,73.9982,73.3501,0
01Nov2014 3:29:00,AHU_5_2,0,1.832,74.3959,0,0,73.9982,73.4402,0
01Nov2014 3:34:00,AHU_5_2,0,1.832,74.3959,0,0,74.0882,73.3501,0
01Nov2014 3:39:00,AHU_5_2,0,1.832,74.3959,0,0,74.0882,73.3501,0
01Nov2014 3:44:00,AHU_5_2,0,1.9188,74.3959,0,0,74.2682,73.3501,0
01Nov2014 3:49:00,AHU_5_2,0,1.9188,74.4859,0,0,74.1782,73.3501,0
01Nov2014 3:54:00,AHU_5_2,0,1.9623,74.3959,0,0,74.2682,73.3501,0
01Nov2014 3:59:00,AHU_5_2,0,1.832,74.4859,0,0,74.2682,73.3501,0
01Nov2014 4:04:00,AHU_5_2,0,1.8754,74.4859,0,0,74.3582,73.4402,0
01Nov2014 4:09:00,AHU_5_2,0,1.832,74.4859,0,0,74.3582,73.3501,0
01Nov2014 4:14:00,AHU_5_2,0,1.8754,74.4859,0,0,74.4482,73.3501,0
01Nov2014 4:19:00,AHU_5_2,0,1.8754,74.4859,0,0,74.5383,73.3501,0
01Nov2014 4:24:00,AHU_5_2,0,1.832,74.5759,0,0,74.4482,73.3501,0
01Nov2014 4:29:00,AHU_5_2,0,1.832,74.6659,0,0,74.6283,73.4402,0
01Nov2014 4:34:00,AHU_5_2,0,1.832,74.6659,0,0,74.5383,73.3501,0
01Nov2014 4:39:00,AHU_5_2,0,1.8754,74.6659,0,0,74.6283,73.2601,0
01Nov2014 4:44:00,AHU_5_2,0,1.832,74.6659,0,0,74.7183,73.3501,0
01Nov2014 4:49:00,AHU_5_2,0,1.832,74.6659,0,0,74.7183,73.2601,0
01Nov2014 4:54:00,AHU_5_2,0,1.9623,74.6659,0,0,74.7183,73.3501,0
01Nov2014 4:59:00,AHU_5_2,0,1.9188,74.6659,0,0,74.7183,73.3501,0
01Nov2014 5:04:00,AHU_5_2,0,1.8754,74.6659,0,0,74.8083,73.3501,0
01Nov2014 5:09:00,AHU_5_2,0,1.9188,74.6659,0,0,74.8083,73.3501,0
01Nov2014 5:14:00,AHU_5_2,0,1.9188,74.6659,0,0,74.8983,73.3501,0
01Nov2014 5:19:00,AHU_5_2,0,1.832,74.7559,0,0,74.8983,73.2601,0
01Nov2014 5:24:00,AHU_5_2,0,1.9188,74.6659,0,0,74.8983,73.3501,0
01Nov2014 5:29:00,AHU_5_2,0,1.9188,74.7559,0,0,75.0063,73.3501,0
01Nov2014 5:34:00,AHU_5_2,0,1.832,74.7559,0,0,75.0963,73.3501,0
01Nov2014 5:39:00,AHU_5_2,0,1.832,74.8639,0,0,75.0963,73.3501,0
01Nov2014 5:44:00,AHU_5_2,0,1.7886,74.7559,0,0,75.0963,73.2601,0
01Nov2014 5:49:00,AHU_5_2,0,1.832,74.7559,0,0,75.0963,73.3501,0
01Nov2014 5:54:00,AHU_5_2,0,1.832,74.7559,0,0,75.1863,73.2601,0
01Nov2014 5:59:00,AHU_5_2,0,1.832,74.7559,0,0,75.1863,73.2601,0
01Nov2014 6:04:00,AHU_5_2,0,1.832,74.7559,0,0,75.1863,73.3501,0
01Nov2014 6:09:00,AHU_5_2,0,1.832,74.8639,0,0,75.2763,73.3501,0
01Nov2014 6:14:00,AHU_5_2,0,1.832,74.8639,0,0,75.2763,73.2601,0
01Nov2014 6:19:00,AHU_5_2,0,1.832,74.8639,0,0,75.2763,73.3501,0
01Nov2014 6:24:00,AHU_5_2,0,1.8754,74.8639,0,0,75.3663,73.1701,0
01Nov2014 6:29:00,AHU_5_2,0,1.8754,74.8639,0,0,75.3663,73.2601,0
01Nov2014 6:34:00,AHU_5_2,0,1.7452,74.8639,0,0,75.3663,73.3501,0
01Nov2014 6:39:00,AHU_5_2,0,1.8754,74.8639,0,0,75.3663,73.3501,0
01Nov2014 6:44:00,AHU_5_2,0,1.9623,74.8639,0,0,75.4563,73.3501,0
01Nov2014 6:49:00,AHU_5_2,0,1.832,74.9539,0,0,75.4563,73.3501,0
01Nov2014 6:54:00,AHU_5_2,0,1.832,74.8639,0,0,75.4563,73.2601,0
01Nov2014 6:59:00,AHU_5_2,0,1.832,74.8639,0,0,75.5464,73.2601,0
01Nov2014 7:04:00,AHU_5_2,0,1.8754,74.9539,0,0,75.5464,73.2601,0
01Nov2014 7:09:00,AHU_5_2,0,1.9188,74.9539,0,0,75.5464,73.2601,0
01Nov2014 7:14:00,AHU_5_2,0,1.7886,74.9539,0,0,75.7264,73.2601,0
01Nov2014 7:19:00,AHU_5_2,0,1.8754,74.9539,0,0,75.6364,73.1701,0
01Nov2014 7:24:00,AHU_5_2,0,1.832,74.9539,0,0,75.6364,73.2601,0
01Nov2014 7:29:00,AHU_5_2,0,1.8754,75.0439,0,0,75.6364,73.2601,0
01Nov2014 7:34:00,AHU_5_2,0,1.832,74.9539,0,0,75.7264,73.2601,0
01Nov2014 7:39:00,AHU_5_2,0,1.7886,74.9539,0,0,75.7264,73.2601,0
01Nov2014 7:44:00,AHU_5_2,0,1.832,75.0439,0,0,75.8344,73.2601,0
01Nov2014 7:49:00,AHU_5_2,0,1.832,74.9539,0,0,75.7264,73.2601,0
01Nov2014 7:54:00,AHU_5_2,0,1.9188,74.9539,0,0,75.8344,73.3501,0
01Nov2014 7:59:00,AHU_5_2,0,1.832,75.0439,0,0,75.8344,73.3501,0
01Nov2014 8:04:00,AHU_5_2,0,1.8754,75.0439,0,0,75.8344,73.2601,0
01Nov2014 8:09:00,AHU_5_2,0,1.832,75.0439,0,0,75.9244,73.2601,0
01Nov2014 8:14:00,AHU_5_2,0,1.832,75.0439,0,0,76.0144,73.2601,0
01Nov2014 8:19:00,AHU_5_2,0,1.8754,75.0439,0,0,76.0144,73.3501,0
01Nov2014 8:24:00,AHU_5_2,0,1.8754,75.0439,0,0,75.8344,73.2601,0
01Nov2014 8:29:00,AHU_5_2,0,1.8754,75.0439,0,0,76.0144,73.2601,0
01Nov2014 8:34:00,AHU_5_2,0,1.8754,75.0439,0,0,76.0144,73.2601,0
01Nov2014 8:39:00,AHU_5_2,0,1.8754,75.0439,0,0,76.0144,73.2601,0
01Nov2014 8:44:00,AHU_5_2,0,1.7452,75.0439,0,0,76.1044,73.2601,0
01Nov2014 8:49:00,AHU_5_2,0,1.8754,75.0439,0,0,76.1044,73.2601,0
01Nov2014 8:54:00,AHU_5_2,0,1.9188,75.0439,0,0,76.1044,73.2601,0
01Nov2014 8:59:00,AHU_5_2,0,1.8754,75.0439,0,0,76.1044,73.2601,0
01Nov2014 9:04:00,AHU_5_2,0,1.832,75.0439,0,0,76.1944,73.2601,0
01Nov2014 9:09:00,AHU_5_2,0,1.8754,75.1339,0,0,76.1944,73.2601,0
01Nov2014 9:14:00,AHU_5_2,0,1.7886,75.1339,0,0,76.1944,73.2601,0
01Nov2014 9:19:00,AHU_5_2,0,1.8754,75.0439,0,0,76.1944,73.2601,0
01Nov2014 9:24:00,AHU_5_2,0,1.9188,75.0439,0,0,76.2844,73.2601,0
01Nov2014 9:29:00,AHU_5_2,0,1.7452,75.1339,0,0,76.2844,73.3501,0
01Nov2014 9:34:00,AHU_5_2,0,1.832,75.1339,0,0,76.2844,73.2601,0
01Nov2014 9:39:00,AHU_5_2,0,1.8754,75.1339,0,0,76.2844,73.3501,0
01Nov2014 9:44:00,AHU_5_2,0,1.9623,75.0439,0,0,76.3744,73.3501,0
01Nov2014 9:49:00,AHU_5_2,0,1.7452,75.1339,0,0,76.4644,73.3501,0
01Nov2014 9:54:00,AHU_5_2,0,2.0057,75.1339,0,0,76.3744,73.3501,0
01Nov2014 9:59:00,AHU_5_2,0,1.8754,75.1339,0,0,76.4644,73.3501,0
01Nov2014 10:04:00,AHU_5_2,0,1.832,75.1339,0,0,76.5545,73.2601,0
01Nov2014 10:09:00,AHU_5_2,0,1.832,75.1339,0,0,76.5545,73.3501,0
01Nov2014 10:14:00,AHU_5_2,0,1.832,75.224,0,0,76.5545,73.3501,0
01Nov2014 10:19:00,AHU_5_2,0,1.832,75.1339,0,0,76.5545,73.3501,0
01Nov2014 10:24:00,AHU_5_2,0,1.832,75.1339,0,0,76.5545,73.3501,0
01Nov2014 10:29:00,AHU_5_2,0,1.9623,75.1339,0,0,76.6445,73.3501,0
01Nov2014 10:34:00,AHU_5_2,0,1.8754,75.1339,0,0,76.5545,73.3501,0
01Nov2014 10:39:00,AHU_5_2,0,1.7886,75.1339,0,0,76.6445,73.3501,0
01Nov2014 10:44:00,AHU_5_2,0,2.0057,75.224,0,0,76.6445,73.3501,0
01Nov2014 10:49:00,AHU_5_2,0,1.832,75.224,0,0,76.6445,73.4402,0
01Nov2014 10:54:00,AHU_5_2,0,1.832,75.224,0,0,76.7525,73.5302,0
01Nov2014 10:59:00,AHU_5_2,0,1.832,75.224,0,0,76.7525,73.4402,0
01Nov2014 11:04:00,AHU_5_2,0,1.9188,75.224,0,0,76.7525,73.4402,0
01Nov2014 11:09:00,AHU_5_2,0,1.8754,75.224,0,0,76.7525,73.3501,0
01Nov2014 11:14:00,AHU_5_2,0,1.9188,75.224,0,0,76.7525,73.4402,0
01Nov2014 11:19:00,AHU_5_2,0,1.9188,75.224,0,0,76.8425,73.4402,0
01Nov2014 11:24:00,AHU_5_2,0,1.832,75.224,0,0,76.8425,73.4402,0
01Nov2014 11:29:00,AHU_5_2,0,1.832,75.224,0,0,76.8425,73.4402,0
01Nov2014 11:34:00,AHU_5_2,0,1.832,75.224,0,0,76.9325,73.4402,0
01Nov2014 11:39:00,AHU_5_2,0,1.9623,75.224,0,0,77.0225,73.4402,0
01Nov2014 11:44:00,AHU_5_2,0,1.8754,75.314,0,0,76.9325,73.4402,0
01Nov2014 11:49:00,AHU_5_2,59.15,1.8754,76.2321,0.3733,0,76.9325,73.3501,0
01Nov2014 11:54:00,AHU_5_2,58.365,88.1026,61.9926,0.3774,0,74.6283,71.964,3.32
01Nov2014 11:59:00,AHU_5_2,0,10.9497,61.0745,0.3974,0,68.9577,71.694,4.94
01Nov2014 12:04:00,AHU_5_2,0.23,1.832,64.6209,0.4175,0,66.1134,71.5139,6.45
01Nov2014 12:09:00,AHU_5_2,0.23,1.7452,64.9989,0.4376,0,64.3852,71.3339,7.645
01Nov2014 12:14:00,AHU_5_2,0.23,1.7452,65.0889,0.4496,0,63.7372,71.2439,8.495
01Nov2014 12:19:00,AHU_5_2,0.23,1.7018,64.6209,0.4496,0,63.7372,71.1539,8.675
01Nov2014 12:24:00,AHU_5_2,0,1.7886,64.2609,0.4536,0,63.3771,70.9559,8.675
01Nov2014 12:29:00,AHU_5_2,0,1.7452,64.0808,0.4536,0,63.1971,70.9559,8.675
01Nov2014 12:34:00,AHU_5_2,0,1.7018,64.0808,0.4536,0,63.1071,70.7759,8.675
01Nov2014 12:39:00,AHU_5_2,0,1.7018,63.9008,0.4536,0,63.1971,70.7759,8.675
01Nov2014 12:44:00,AHU_5_2,0,1.7018,63.9908,0.4536,0,63.1971,70.6859,8.675
01Nov2014 12:49:00,AHU_5_2,0,1.7018,63.9908,0.4577,0,63.4671,70.5959,8.675
01Nov2014 12:54:00,AHU_5_2,0,1.7452,64.0808,0.4577,0,63.4671,70.5058,8.675
01Nov2014 12:59:00,AHU_5_2,0,1.7452,64.1708,0.4577,0,63.4671,70.4159,8.675
01Nov2014 13:04:00,AHU_5_2,0,1.6583,64.1708,0.4577,0,63.5572,70.5058,8.675
01Nov2014 13:09:00,AHU_5_2,0,1.8754,64.3509,0.4536,0,63.7372,70.4159,8.675
01Nov2014 13:14:00,AHU_5_2,0,1.6583,64.3509,0.4577,0,64.0072,70.4159,8.675
01Nov2014 13:19:00,AHU_5_2,0,1.7018,63.2527,0.4577,0,61.649,70.3258,8.675
01Nov2014 13:24:00,AHU_5_2,0,1.7452,62.8027,0.4577,0,61.919,70.3258,8.675
01Nov2014 13:29:00,AHU_5_2,0,1.7452,62.5327,0.4577,0,61.559,70.3258,8.675
01Nov2014 13:34:00,AHU_5_2,0,1.7018,62.4427,0.4577,0,61.649,70.2358,8.675
01Nov2014 13:39:00,AHU_5_2,0,1.832,62.5327,0.4577,0,61.739,70.2358,8.675
01Nov2014 13:44:00,AHU_5_2,0,1.7018,62.5327,0.4577,0,61.829,70.2358,8.675
01Nov2014 13:49:00,AHU_5_2,0,1.7018,63.5408,0,0,62.009,68.6697,0
01Nov2014 13:54:00,AHU_5_2,0,1.7452,63.7208,0,0,62.279,68.5797,0
01Nov2014 13:59:00,AHU_5_2,0,1.6583,63.7208,0,0,62.369,69.4077,0
01Nov2014 14:04:00,AHU_5_2,0,1.7886,63.8108,0,0,62.459,69.9478,0
01Nov2014 14:09:00,AHU_5_2,0,1.7886,63.7208,0,0,62.6571,70.2358,0
01Nov2014 14:14:00,AHU_5_2,0,1.7452,63.9008,0,0,62.9271,70.5058,0
01Nov2014 14:19:00,AHU_5_2,0,1.832,64.1708,0,0,62.8371,70.5959,0
01Nov2014 14:24:00,AHU_5_2,0,1.7018,64.3509,0,0,63.0171,70.6859,0
01Nov2014 14:29:00,AHU_5_2,0,1.7018,64.5309,0,0,63.1971,70.7759,0
01Nov2014 14:34:00,AHU_5_2,0,1.7886,64.8009,0,0,63.3771,70.9559,0
01Nov2014 14:39:00,AHU_5_2,0,1.7018,64.9989,0,0,63.4671,71.0639,0
01Nov2014 14:44:00,AHU_5_2,0,1.7018,65.269,0,0,63.6472,71.1539,0
01Nov2014 14:49:00,AHU_5_2,0,1.7452,65.449,0,0,63.7372,71.1539,0
01Nov2014 14:54:00,AHU_5_2,0,1.6583,65.719,0,0,64.0072,71.3339,0
01Nov2014 14:59:00,AHU_5_2,0,1.7452,65.989,0,0,64.0072,71.3339,0
01Nov2014 15:04:00,AHU_5_2,0,1.7018,66.169,0,0,64.2952,71.4239,0
01Nov2014 15:09:00,AHU_5_2,0,1.832,66.3491,0,0,64.3852,71.4239,0
01Nov2014 15:14:00,AHU_5_2,0,1.7452,66.5471,0,0,64.4753,71.5139,0
01Nov2014 15:19:00,AHU_5_2,0,1.7886,66.8171,0,0,64.7453,71.604,0
01Nov2014 15:24:00,AHU_5_2,0,1.7018,66.9071,0,0,64.7453,71.604,0
01Nov2014 15:29:00,AHU_5_2,0,1.7018,67.1771,0,0,65.0153,71.694,0
01Nov2014 15:34:00,AHU_5_2,0,1.7018,67.3572,0,0,65.1053,71.694,0
01Nov2014 15:39:00,AHU_5_2,0,1.7452,67.4472,0,0,65.1953,71.784,0
01Nov2014 15:44:00,AHU_5_2,0,1.7018,67.7172,0,0,65.3933,71.874,0
01Nov2014 15:49:00,AHU_5_2,0,1.7452,67.9152,0,0,65.4834,71.874,0
01Nov2014 15:54:00,AHU_5_2,0,1.7018,68.0052,0,0,65.6634,71.874,0
01Nov2014 15:59:00,AHU_5_2,0,1.7018,68.1852,0,0,65.9334,71.964,0
01Nov2014 16:04:00,AHU_5_2,0,1.7886,68.4553,0,0,65.9334,71.964,0
01Nov2014 16:09:00,AHU_5_2,0,1.7452,68.4553,0,0,66.1134,72.162,0
01Nov2014 16:14:00,AHU_5_2,0,1.7452,68.7253,0,0,66.2034,72.072,0
01Nov2014 16:19:00,AHU_5_2,0,1.7452,68.8153,0,0,66.4734,72.072,0
01Nov2014 16:24:00,AHU_5_2,0,1.7452,68.9953,0,0,66.6715,72.162,0
01Nov2014 16:29:00,AHU_5_2,0,1.7452,69.0853,0,0,66.7615,72.162,0
01Nov2014 16:34:00,AHU_5_2,0,1.7886,69.2834,0,0,66.7615,72.252,0
01Nov2014 16:39:00,AHU_5_2,0,1.7018,69.2834,0,0,66.9415,72.342,0
01Nov2014 16:44:00,AHU_5_2,0,1.7018,69.5534,0,0,67.1215,72.252,0
01Nov2014 16:49:00,AHU_5_2,0,1.7018,69.6434,0,0,67.3015,72.342,0
01Nov2014 16:54:00,AHU_5_2,0,1.7452,69.7334,0,0,67.3015,72.342,0
01Nov2014 16:59:00,AHU_5_2,0,1.8754,69.8234,0,0,67.4815,72.432,0
01Nov2014 17:04:00,AHU_5_2,0,1.832,70.0034,0,0,67.5716,72.432,0
01Nov2014 17:09:00,AHU_5_2,0,1.7452,70.0934,0,0,67.8596,72.432,0
01Nov2014 17:14:00,AHU_5_2,0,1.7452,70.2734,0,0,67.8596,72.5221,0
01Nov2014 17:19:00,AHU_5_2,0,1.7452,70.3635,0,0,68.0396,72.5221,0
01Nov2014 17:24:00,AHU_5_2,0,1.7886,70.4715,0,0,68.1296,72.5221,0
01Nov2014 17:29:00,AHU_5_2,0,1.7452,70.5615,0,0,68.1296,72.6121,0
01Nov2014 17:34:00,AHU_5_2,0,1.7018,70.7415,0,0,68.3096,72.5221,0
01Nov2014 17:39:00,AHU_5_2,0,1.7452,70.7415,0,0,68.4896,72.6121,0
01Nov2014 17:44:00,AHU_5_2,0,1.7452,70.9215,0,0,68.6697,72.6121,0
01Nov2014 17:49:00,AHU_5_2,0,1.7018,70.9215,0,0,68.6697,72.6121,0
01Nov2014 17:54:00,AHU_5_2,0,1.7018,71.0115,0,0,68.8497,72.6121,0
01Nov2014 17:59:00,AHU_5_2,0,1.6583,71.1915,0,0,68.8497,72.7021,0
01Nov2014 18:04:00,AHU_5_2,0,1.7452,71.1915,0,0,69.1377,72.7021,0
01Nov2014 18:09:00,AHU_5_2,0,1.7452,71.3716,0,0,69.1377,72.7021,0
01Nov2014 18:14:00,AHU_5_2,0,1.7452,71.4616,0,0,69.3177,72.7021,0
01Nov2014 18:19:00,AHU_5_2,0,1.7886,71.4616,0,0,69.4077,72.7021,0
01Nov2014 18:24:00,AHU_5_2,0,1.7018,71.4616,0,0,69.4978,72.7021,0
01Nov2014 18:29:00,AHU_5_2,0,1.7018,71.5516,0,0,69.5878,72.7021,0
01Nov2014 18:34:00,AHU_5_2,0,1.6583,71.7496,0,0,69.6778,72.7021,0
01Nov2014 18:39:00,AHU_5_2,0,1.7018,71.7496,0,0,69.7678,72.7921,0
01Nov2014 18:44:00,AHU_5_2,0,1.7018,71.8396,0,0,69.9478,72.7021,0
01Nov2014 18:49:00,AHU_5_2,0,1.7018,71.9296,0,0,70.0558,72.8821,0
01Nov2014 18:54:00,AHU_5_2,0,1.7452,72.0196,0,0,70.0558,72.7021,0
01Nov2014 18:59:00,AHU_5_2,0,1.6583,72.0196,0,0,70.1458,72.7921,0
01Nov2014 19:04:00,AHU_5_2,0,1.7886,72.0196,0,0,70.2358,72.8821,0
01Nov2014 19:09:00,AHU_5_2,0,1.7452,72.1096,0,0,70.4159,72.7921,0
01Nov2014 19:14:00,AHU_5_2,0,1.832,72.1997,0,0,70.5058,72.8821,0
01Nov2014 19:19:00,AHU_5_2,0,1.7018,72.1997,0,0,70.5058,72.8821,0
01Nov2014 19:24:00,AHU_5_2,0,1.7886,72.3797,0,0,70.6859,72.8821,0
01Nov2014 19:29:00,AHU_5_2,0,1.7018,72.4697,0,0,70.7759,72.8821,0
01Nov2014 19:34:00,AHU_5_2,0,1.7452,72.5597,0,0,70.8659,72.8821,0
01Nov2014 19:39:00,AHU_5_2,0,1.7018,72.5597,0,0,70.9559,72.7921,0
01Nov2014 19:44:00,AHU_5_2,0,1.8754,72.5597,0,0,70.9559,72.8821,0
01Nov2014 19:49:00,AHU_5_2,0,1.7018,72.6497,0,0,71.0639,72.9721,0
01Nov2014 19:54:00,AHU_5_2,0,1.7886,72.6497,0,0,71.2439,72.9721,0
01Nov2014 19:59:00,AHU_5_2,0,1.7452,72.8477,0,0,71.2439,72.9721,0
25Oct2014 6:39:00,AHU_5_2,0,1.832,75.0439,0,0,76.0144,73.7102,0
25Oct2014 6:44:00,AHU_5_2,0,1.832,75.0439,0,0,76.1044,73.8002,0
25Oct2014 6:49:00,AHU_5_2,0,1.7886,75.0439,0,0,76.1044,73.8902,0
25Oct2014 6:54:00,AHU_5_2,0,1.832,75.0439,0,0,76.1944,73.8002,0
25Oct2014 6:59:00,AHU_5_2,0,1.9623,75.0439,0,0,76.2844,73.8002,0
25Oct2014 7:04:00,AHU_5_2,0,1.832,75.0439,0,0,76.1944,73.8002,0
25Oct2014 7:09:00,AHU_5_2,0,2.0057,75.0439,0,0,76.1944,73.8002,0
25Oct2014 7:14:00,AHU_5_2,0,1.832,75.0439,0,0,76.2844,73.8002,0
25Oct2014 7:19:00,AHU_5_2,0,1.7886,75.1339,0,0,76.3744,73.8002,0
25Oct2014 7:24:00,AHU_5_2,0,1.9188,75.0439,0,0,76.2844,73.8002,0
25Oct2014 7:29:00,AHU_5_2,0,1.7886,75.1339,0,0,76.3744,73.8002,0
25Oct2014 7:34:00,AHU_5_2,0,1.8754,75.1339,0,0,76.4644,73.8002,0
25Oct2014 7:39:00,AHU_5_2,0,1.7886,75.1339,0,0,76.3744,73.8002,0
25Oct2014 7:44:00,AHU_5_2,0,1.7886,75.1339,0,0,76.5545,73.8002,0
25Oct2014 7:49:00,AHU_5_2,0,1.7886,75.1339,0,0,76.4644,73.8002,0
25Oct2014 7:54:00,AHU_5_2,0,1.832,75.1339,0,0,76.5545,73.8002,0
25Oct2014 7:59:00,AHU_5_2,0,1.9188,75.1339,0,0,76.5545,73.8002,0
25Oct2014 8:04:00,AHU_5_2,0,1.8754,75.1339,0,0,76.5545,73.8002,0
25Oct2014 8:09:00,AHU_5_2,0,1.832,75.1339,0,0,76.5545,73.8002,0
25Oct2014 8:14:00,AHU_5_2,0,1.7886,75.224,0,0,76.5545,73.7102,0
25Oct2014 8:19:00,AHU_5_2,0,1.7886,75.224,0,0,76.6445,73.7102,0
25Oct2014 8:24:00,AHU_5_2,0,1.832,75.1339,0,0,76.6445,73.7102,0
25Oct2014 8:29:00,AHU_5_2,0,1.832,75.224,0,0,76.7525,73.8002,0
25Oct2014 8:34:00,AHU_5_2,0,1.8754,75.1339,0,0,76.7525,73.8002,0
25Oct2014 8:39:00,AHU_5_2,0,1.7886,75.224,0,0,76.7525,73.7102,0
25Oct2014 8:44:00,AHU_5_2,0,1.7886,75.224,0,0,76.8425,73.7102,0
25Oct2014 8:49:00,AHU_5_2,0,1.832,75.314,0,0,76.7525,73.7102,0
25Oct2014 8:54:00,AHU_5_2,0,1.8754,75.224,0,0,76.8425,73.7102,0
25Oct2014 8:59:00,AHU_5_2,0,1.7886,75.224,0,0,76.8425,73.6202,0
25Oct2014 9:04:00,AHU_5_2,0,1.7886,75.314,0,0,76.8425,73.7102,0
25Oct2014 9:09:00,AHU_5_2,0,1.7886,75.224,0,0,76.8425,73.7102,0
25Oct2014 9:14:00,AHU_5_2,0,1.7452,75.224,0,0,76.8425,73.7102,0
25Oct2014 9:19:00,AHU_5_2,0,1.832,75.224,0,0,76.8425,73.7102,0
25Oct2014 9:24:00,AHU_5_2,0,1.8754,75.224,0,0,76.8425,73.7102,0
25Oct2014 9:29:00,AHU_5_2,0,1.7452,75.224,0,0,76.9325,73.7102,0
25Oct2014 9:34:00,AHU_5_2,0,1.832,75.224,0,0,76.9325,73.7102,0
25Oct2014 9:39:00,AHU_5_2,0,1.832,75.314,0,0,76.9325,73.8002,0
25Oct2014 9:44:00,AHU_5_2,0,1.832,75.314,0,0,77.0225,73.8002,0
25Oct2014 9:49:00,AHU_5_2,0,1.832,75.224,0,0,77.0225,73.8002,0
25Oct2014 9:54:00,AHU_5_2,0,1.7886,75.314,0,0,77.0225,73.8002,0
25Oct2014 9:59:00,AHU_5_2,0,1.7886,75.314,0,0,77.0225,73.8902,0
25Oct2014 10:04:00,AHU_5_2,0,1.7886,75.314,0,0,77.0225,73.8902,0
25Oct2014 10:09:00,AHU_5_2,0,1.832,75.314,0,0,77.1125,73.8902,0
25Oct2014 10:14:00,AHU_5_2,0,1.832,75.314,0,0,77.1125,73.8902,0
25Oct2014 10:19:00,AHU_5_2,0,1.832,75.314,0,0,77.1125,73.8902,0
25Oct2014 10:24:00,AHU_5_2,0,1.832,75.404,0,0,77.2025,73.8902,0
25Oct2014 10:29:00,AHU_5_2,0,1.832,75.404,0,0,77.1125,73.8902,0
25Oct2014 10:34:00,AHU_5_2,0,1.832,75.314,0,0,77.2025,73.8902,0
25Oct2014 10:39:00,AHU_5_2,0,1.7886,75.314,0,0,77.2025,73.9982,0
25Oct2014 10:44:00,AHU_5_2,0,1.8754,75.404,0,0,77.2025,73.8902,0
25Oct2014 10:49:00,AHU_5_2,0,1.832,75.404,0,0,77.2925,74.0882,0
25Oct2014 10:54:00,AHU_5_2,0,1.832,75.404,0,0,77.2025,74.0882,0
25Oct2014 10:59:00,AHU_5_2,0,1.7452,75.404,0,0,77.2925,74.1782,0
25Oct2014 11:04:00,AHU_5_2,0,1.832,75.494,0,0,77.2925,74.1782,0
25Oct2014 11:09:00,AHU_5_2,0,1.832,75.404,0,0,77.2925,74.1782,0
25Oct2014 11:14:00,AHU_5_2,0,1.832,75.584,0,0,77.3825,74.2682,0
25Oct2014 11:19:00,AHU_5_2,0,1.832,75.494,0,0,77.4725,74.3582,0
25Oct2014 11:24:00,AHU_5_2,0,1.832,75.494,0,0,77.3825,74.2682,0
25Oct2014 11:29:00,AHU_5_2,0,1.832,75.584,0,0,77.3825,74.3582,0
25Oct2014 11:34:00,AHU_5_2,0,1.7886,75.584,0,0,77.4725,74.5383,0
25Oct2014 11:39:00,AHU_5_2,0,1.7452,75.584,0,0,77.3825,74.6283,0
25Oct2014 11:44:00,AHU_5_2,0,1.7452,75.584,0,0,77.4725,74.6283,0
25Oct2014 11:49:00,AHU_5_2,0,1.832,75.674,0,0,77.4725,74.6283,0
25Oct2014 11:54:00,AHU_5_2,0,1.832,75.674,0,0,77.4725,74.7183,0
25Oct2014 11:59:00,AHU_5_2,0,1.9623,75.674,0,0,77.4725,74.8983,0
25Oct2014 12:04:00,AHU_5_2,0,1.7886,75.674,0,0,77.4725,74.8083,0
25Oct2014 12:09:00,AHU_5_2,0,1.7886,75.764,0,0,77.5806,75.0063,0
25Oct2014 12:14:00,AHU_5_2,0,1.7886,75.764,0,0,77.5806,75.0963,0
25Oct2014 12:19:00,AHU_5_2,0,1.7452,75.872,0,0,77.6706,75.0963,0
25Oct2014 12:24:00,AHU_5_2,0,1.832,75.872,0,0,77.5806,75.2763,0
25Oct2014 12:29:00,AHU_5_2,0,1.832,75.962,0,0,77.5806,75.2763,0
25Oct2014 12:34:00,AHU_5_2,0,2.0057,75.872,0,0,77.7606,75.3663,0
25Oct2014 12:39:00,AHU_5_2,0,1.832,75.872,0,0,77.7606,75.4563,0
25Oct2014 12:44:00,AHU_5_2,0,1.832,75.962,0,0,77.6706,75.6364,0
25Oct2014 12:49:00,AHU_5_2,0,1.7886,76.052,0,0,77.7606,75.6364,0
25Oct2014 12:54:00,AHU_5_2,0,1.8754,76.052,0,0,77.6706,75.7264,0
25Oct2014 12:59:00,AHU_5_2,0,1.9188,75.962,0,0,77.6706,75.8344,0
25Oct2014 13:04:00,AHU_5_2,0,1.8754,75.962,0,0,77.7606,75.8344,0
25Oct2014 13:09:00,AHU_5_2,0,1.9623,76.052,0,0,77.7606,76.0144,0
25Oct2014 13:14:00,AHU_5_2,0,1.832,76.052,0,0,77.7606,76.0144,0
25Oct2014 13:19:00,AHU_5_2,0,1.9623,76.142,0,0,77.8506,76.1944,0
25Oct2014 13:24:00,AHU_5_2,0,1.832,76.052,0,0,77.8506,76.2844,0
25Oct2014 13:29:00,AHU_5_2,0,1.832,76.052,0,0,77.8506,76.3744,0
25Oct2014 13:34:00,AHU_5_2,0,1.7886,76.142,0,0,77.7606,76.5545,0
25Oct2014 13:39:00,AHU_5_2,0,1.8754,76.142,0,0,77.8506,76.5545,0
25Oct2014 13:44:00,AHU_5_2,0,1.8754,76.142,0,0,77.9406,76.7525,0
25Oct2014 13:49:00,AHU_5_2,0,1.832,76.2321,0,0,77.8506,76.7525,0
25Oct2014 13:54:00,AHU_5_2,0,1.832,76.3221,0,0,77.9406,76.8425,0
25Oct2014 13:59:00,AHU_5_2,0,1.8754,76.2321,0,0,77.9406,76.8425,0
25Oct2014 14:04:00,AHU_5_2,0,1.8754,76.2321,0,0,78.0306,76.9325,0
25Oct2014 14:09:00,AHU_5_2,0,1.7886,76.2321,0,0,78.0306,76.9325,0
25Oct2014 14:14:00,AHU_5_2,0,1.832,76.4121,0,0,77.9406,77.0225,0
25Oct2014 14:19:00,AHU_5_2,0,1.832,76.3221,0,0,77.9406,77.1125,0
25Oct2014 14:24:00,AHU_5_2,0,1.9623,76.4121,0,0,77.9406,77.1125,0
25Oct2014 14:29:00,AHU_5_2,0,1.9188,76.3221,0,0,78.1206,77.2025,0
25Oct2014 14:34:00,AHU_5_2,0,1.832,76.3221,0,0,78.1206,77.2925,0
25Oct2014 14:39:00,AHU_5_2,0,1.832,76.4121,0,0,78.1206,77.2925,0
25Oct2014 14:44:00,AHU_5_2,0,1.7886,76.4121,0,0,78.2106,77.3825,0
25Oct2014 14:49:00,AHU_5_2,0,1.832,76.4121,0,0,78.1206,77.3825,0
25Oct2014 14:54:00,AHU_5_2,0,1.8754,76.5021,0,0,78.2106,77.3825,0
25Oct2014 14:59:00,AHU_5_2,0,1.9623,76.5021,0,0,78.2106,77.3825,0
25Oct2014 15:04:00,AHU_5_2,0,1.8754,76.5021,0,0,78.2106,77.4725,0
25Oct2014 15:09:00,AHU_5_2,0,1.8754,76.5021,0,0,78.2106,77.4725,0
25Oct2014 15:14:00,AHU_5_2,0,1.7886,76.5021,0,0,78.3006,77.5806,0
25Oct2014 15:19:00,AHU_5_2,0,1.832,76.5921,0,0,78.2106,77.5806,0
25Oct2014 15:24:00,AHU_5_2,0,1.832,76.5921,0,0,78.2106,77.6706,0
25Oct2014 15:29:00,AHU_5_2,0,1.832,76.5921,0,0,78.3006,77.6706,0
25Oct2014 15:34:00,AHU_5_2,0,1.7886,76.6821,0,0,78.3006,77.6706,0
25Oct2014 15:39:00,AHU_5_2,0,1.832,76.5921,0,0,78.3006,77.6706,0
25Oct2014 15:44:00,AHU_5_2,0,1.9188,76.5921,0,0,78.4086,77.6706,0
25Oct2014 15:49:00,AHU_5_2,0,1.832,76.6821,0,0,78.3006,77.7606,0
25Oct2014 15:54:00,AHU_5_2,0,1.832,76.6821,0,0,78.4086,77.7606,0
25Oct2014 15:59:00,AHU_5_2,0,1.8754,76.6821,0,0,78.4086,77.7606,0
25Oct2014 16:04:00,AHU_5_2,0,1.9188,76.6821,0,0,78.4086,77.7606,0
25Oct2014 16:09:00,AHU_5_2,0,1.7886,76.6821,0,0,78.4086,77.7606,0
25Oct2014 16:14:00,AHU_5_2,0,1.8754,76.6821,0,0,78.4987,77.7606,0
25Oct2014 16:19:00,AHU_5_2,0,1.832,76.7721,0,0,78.5887,77.7606,0
25Oct2014 16:24:00,AHU_5_2,0,1.7886,76.7721,0,0,78.4987,77.7606,0
25Oct2014 16:29:00,AHU_5_2,0,1.832,76.7721,0,0,78.4987,77.7606,0
25Oct2014 16:34:00,AHU_5_2,0,1.832,76.8801,0,0,78.4987,77.7606,0
25Oct2014 16:39:00,AHU_5_2,0,1.7886,76.8801,0,0,78.5887,77.6706,0
25Oct2014 16:44:00,AHU_5_2,0,1.9188,76.8801,0,0,78.5887,77.6706,0
25Oct2014 16:49:00,AHU_5_2,0,1.7886,76.9701,0,0,78.5887,77.5806,0
25Oct2014 16:54:00,AHU_5_2,0,1.9188,76.8801,0,0,78.5887,77.5806,0
25Oct2014 16:59:00,AHU_5_2,0,1.7886,76.8801,0,0,78.5887,77.5806,0
25Oct2014 17:04:00,AHU_5_2,0,1.7886,76.9701,0,0,78.5887,77.4725,0
25Oct2014 17:09:00,AHU_5_2,0,1.7886,76.8801,0,0,78.6787,77.4725,0
25Oct2014 17:14:00,AHU_5_2,0,1.832,76.9701,0,0,78.6787,77.3825,0
25Oct2014 17:19:00,AHU_5_2,0,1.832,76.9701,0,0,78.6787,77.3825,0
25Oct2014 17:24:00,AHU_5_2,0,1.7452,76.9701,0,0,78.6787,77.3825,0
25Oct2014 17:29:00,AHU_5_2,0,1.832,76.9701,0,0,78.7687,77.3825,0
25Oct2014 17:34:00,AHU_5_2,0,1.9188,77.0601,0,0,78.8587,77.2925,0
25Oct2014 17:39:00,AHU_5_2,0,1.9188,76.9701,0,0,78.6787,77.2025,0
25Oct2014 17:44:00,AHU_5_2,0,1.832,77.0601,0,0,78.7687,77.2025,0
25Oct2014 17:49:00,AHU_5_2,0,1.832,77.0601,0,0,78.7687,77.1125,0
25Oct2014 17:54:00,AHU_5_2,0,1.8754,77.0601,0,0,78.7687,77.1125,0
25Oct2014 17:59:00,AHU_5_2,0,1.832,77.0601,0,0,78.7687,77.0225,0
25Oct2014 18:04:00,AHU_5_2,0,1.8754,77.0601,0,0,78.7687,77.0225,0
25Oct2014 18:09:00,AHU_5_2,0,1.832,77.1501,0,0,78.7687,76.8425,0
25Oct2014 18:14:00,AHU_5_2,0,1.7886,77.0601,0,0,78.7687,76.9325,0
25Oct2014 18:19:00,AHU_5_2,0,1.832,77.1501,0,0,78.8587,76.8425,0
25Oct2014 18:24:00,AHU_5_2,0,1.7886,77.1501,0,0,78.8587,76.8425,0
25Oct2014 18:29:00,AHU_5_2,0,1.7886,77.2401,0,0,78.8587,76.8425,0
25Oct2014 18:34:00,AHU_5_2,0,1.7886,77.1501,0,0,78.9487,76.6445,0
25Oct2014 18:39:00,AHU_5_2,0,1.832,77.1501,0,0,78.9487,76.7525,0
25Oct2014 18:44:00,AHU_5_2,0,1.8754,77.1501,0,0,78.9487,76.6445,0
25Oct2014 18:49:00,AHU_5_2,0,1.832,77.1501,0,0,78.9487,76.7525,0
25Oct2014 18:54:00,AHU_5_2,0,1.7886,77.2401,0,0,78.9487,76.5545,0
25Oct2014 18:59:00,AHU_5_2,0,2.0057,77.2401,0,0,78.9487,76.5545,0
25Oct2014 19:04:00,AHU_5_2,0,1.832,77.2401,0,0,78.9487,76.5545,0
25Oct2014 19:09:00,AHU_5_2,0,1.832,77.2401,0,0,79.0387,76.5545,0
25Oct2014 19:14:00,AHU_5_2,0,1.832,77.2401,0,0,79.0387,76.5545,0
25Oct2014 19:19:00,AHU_5_2,0,1.9188,77.2401,0,0,79.0387,76.5545,0
25Oct2014 19:24:00,AHU_5_2,0,1.7452,77.2401,0,0,79.0387,76.5545,0
25Oct2014 19:29:00,AHU_5_2,0,1.7886,77.2401,0,0,79.0387,76.5545,0
25Oct2014 19:34:00,AHU_5_2,0,1.9188,77.2401,0,0,79.1287,76.4644,0
25Oct2014 19:39:00,AHU_5_2,0,1.832,77.2401,0,0,79.1287,76.5545,0
25Oct2014 19:44:00,AHU_5_2,0,1.7886,77.3302,0,0,79.1287,76.4644,0
25Oct2014 19:49:00,AHU_5_2,0,1.832,77.3302,0,0,79.1287,76.4644,0
25Oct2014 19:54:00,AHU_5_2,0,1.7886,77.3302,0,0,79.2367,76.4644,0
25Oct2014 19:59:00,AHU_5_2,0,1.9188,77.3302,0,0,79.2367,76.3744,0
25Oct2014 20:04:00,AHU_5_2,0,1.9623,77.3302,0,0,79.1287,76.3744,0
25Oct2014 20:09:00,AHU_5_2,0,1.832,77.3302,0,0,79.1287,76.3744,0
25Oct2014 20:14:00,AHU_5_2,0,1.7886,77.3302,0,0,79.2367,76.3744,0
25Oct2014 20:19:00,AHU_5_2,0,1.832,77.3302,0,0,79.1287,76.2844,0
25Oct2014 20:24:00,AHU_5_2,0,1.8754,77.3302,0,0,79.2367,76.3744,0
25Oct2014 20:29:00,AHU_5_2,0,1.832,77.3302,0,0,79.2367,76.2844,0
25Oct2014 20:34:00,AHU_5_2,0,1.9188,77.3302,0,0,79.2367,76.2844,0
25Oct2014 20:39:00,AHU_5_2,0,1.9188,77.3302,0,0,79.2367,76.2844,0
25Oct2014 20:44:00,AHU_5_2,0,1.832,77.4202,0,0,79.2367,76.2844,0
25Oct2014 20:49:00,AHU_5_2,0,1.832,77.4202,0,0,79.3267,76.2844,0
25Oct2014 20:54:00,AHU_5_2,0,1.7886,77.4202,0,0,79.2367,76.2844,0
25Oct2014 20:59:00,AHU_5_2,0,1.832,77.4202,0,0,79.2367,76.2844,0
25Oct2014 21:04:00,AHU_5_2,0,1.832,77.4202,0,0,79.2367,76.2844,0
25Oct2014 21:09:00,AHU_5_2,0,1.8754,77.4202,0,0,79.3267,76.1944,0
25Oct2014 21:14:00,AHU_5_2,0,1.7886,77.4202,0,0,79.4167,76.2844,0
25Oct2014 21:19:00,AHU_5_2,0,1.832,77.4202,0,0,79.3267,76.1944,0
25Oct2014 21:24:00,AHU_5_2,0,1.832,77.4202,0,0,79.3267,76.1944,0
25Oct2014 21:29:00,AHU_5_2,0,1.8754,77.4202,0,0,79.3267,76.1044,0
25Oct2014 21:34:00,AHU_5_2,0,1.9623,77.4202,0,0,79.4167,76.1944,0
25Oct2014 21:39:00,AHU_5_2,0,1.7452,77.4202,0,0,79.4167,76.1944,0
25Oct2014 21:44:00,AHU_5_2,0,1.7886,77.4202,0,0,79.4167,76.1044,0
25Oct2014 21:49:00,AHU_5_2,0,1.8754,77.5102,0,0,79.4167,76.1044,0
25Oct2014 21:54:00,AHU_5_2,0,1.832,77.4202,0,0,79.4167,76.0144,0
25Oct2014 21:59:00,AHU_5_2,0,1.832,77.4202,0,0,79.5067,76.0144,0
25Oct2014 22:04:00,AHU_5_2,0,1.832,77.4202,0,0,79.4167,76.1044,0
25Oct2014 22:09:00,AHU_5_2,0,1.8754,77.4202,0,0,79.4167,76.1044,0
25Oct2014 22:14:00,AHU_5_2,0,1.7886,77.4202,0,0,79.4167,76.1044,0
25Oct2014 22:19:00,AHU_5_2,0,1.7886,77.4202,0,0,79.5067,76.0144,0
25Oct2014 22:24:00,AHU_5_2,0,1.832,77.4202,0,0,79.5067,76.1044,0
25Oct2014 22:29:00,AHU_5_2,0,1.7886,77.4202,0,0,79.5067,76.0144,0
25Oct2014 22:34:00,AHU_5_2,0,1.832,77.4202,0,0,79.5067,76.1044,0
25Oct2014 22:39:00,AHU_5_2,0,1.832,77.4202,0,0,79.5067,76.0144,0
25Oct2014 22:44:00,AHU_5_2,0,1.7886,77.4202,0,0,79.5067,76.0144,0
25Oct2014 22:49:00,AHU_5_2,0,1.832,77.4202,0,0,79.5067,75.9244,0
25Oct2014 22:54:00,AHU_5_2,0,1.7886,77.4202,0,0,79.5067,76.0144,0
25Oct2014 22:59:00,AHU_5_2,0,1.7886,77.4202,0,0,79.5067,76.0144,0
25Oct2014 23:04:00,AHU_5_2,0,1.7886,77.4202,0,0,79.5968,76.0144,0
25Oct2014 23:09:00,AHU_5_2,0,1.9623,77.4202,0,0,79.5968,75.9244,0
25Oct2014 23:14:00,AHU_5_2,0,1.7886,77.4202,0,0,79.5968,75.9244,0
25Oct2014 23:19:00,AHU_5_2,0,1.832,77.4202,0,0,79.5067,75.9244,0
25Oct2014 23:24:00,AHU_5_2,0,1.7886,77.4202,0,0,79.5968,76.0144,0
25Oct2014 23:29:00,AHU_5_2,0,1.7886,77.4202,0,0,79.5968,76.0144,0
25Oct2014 23:34:00,AHU_5_2,0,1.7886,77.4202,0,0,79.5968,75.9244,0
25Oct2014 23:39:00,AHU_5_2,0,1.832,77.4202,0,0,79.5968,75.9244,0
25Oct2014 23:44:00,AHU_5_2,0,1.9623,77.4202,0,0,79.5968,75.9244,0
25Oct2014 23:49:00,AHU_5_2,0,1.8754,77.4202,0,0,79.5968,75.9244,0
25Oct2014 23:54:00,AHU_5_2,0,1.832,77.4202,0,0,79.6868,75.9244,0
25Oct2014 23:59:00,AHU_5_2,0,1.7886,77.5102,0,0,79.6868,75.9244,0
26Oct2014 0:04:00,AHU_5_2,0,1.832,77.4202,0,0,79.5968,75.9244,0
26Oct2014 0:09:00,AHU_5_2,0,1.832,77.4202,0,0,79.6868,75.9244,0
26Oct2014 0:14:00,AHU_5_2,0,1.7452,77.5102,0,0,79.6868,75.9244,0
26Oct2014 0:19:00,AHU_5_2,0,1.832,77.4202,0,0,79.6868,75.9244,0
26Oct2014 0:24:00,AHU_5_2,0,1.8754,77.5102,0,0,79.6868,75.9244,0
26Oct2014 0:29:00,AHU_5_2,0,1.832,77.4202,0,0,79.7768,75.9244,0
26Oct2014 0:34:00,AHU_5_2,0,1.832,77.4202,0,0,79.7768,75.9244,0
26Oct2014 0:39:00,AHU_5_2,0,1.832,77.4202,0,0,79.7768,75.9244,0
26Oct2014 0:44:00,AHU_5_2,0,1.7886,77.4202,0,0,79.7768,75.9244,0
26Oct2014 0:49:00,AHU_5_2,0,1.8754,77.4202,0,0,79.7768,75.8344,0
26Oct2014 0:54:00,AHU_5_2,0,1.832,77.4202,0,0,79.7768,75.9244,0
26Oct2014 0:59:00,AHU_5_2,0,1.7886,77.4202,0,0,79.7768,75.9244,0
26Oct2014 1:04:00,AHU_5_2,0,1.832,77.4202,0,0,79.7768,75.9244,0
26Oct2014 1:09:00,AHU_5_2,0,1.832,77.4202,0,0,79.7768,75.9244,0
26Oct2014 1:14:00,AHU_5_2,0,1.832,77.5102,0,0,79.7768,75.8344,0
26Oct2014 1:19:00,AHU_5_2,0,1.9623,77.4202,0,0,79.7768,75.9244,0
26Oct2014 1:24:00,AHU_5_2,0,2.0491,77.4202,0,0,79.7768,75.9244,0
26Oct2014 1:29:00,AHU_5_2,0,1.832,77.4202,0,0,79.8668,75.9244,0
26Oct2014 1:34:00,AHU_5_2,0,1.832,77.4202,0,0,79.8668,75.8344,0
26Oct2014 1:39:00,AHU_5_2,0,1.832,77.4202,0,0,79.8668,75.9244,0
26Oct2014 1:44:00,AHU_5_2,0,1.9623,77.5102,0,0,79.8668,75.9244,0
26Oct2014 1:49:00,AHU_5_2,0,1.9623,77.4202,0,0,79.7768,75.9244,0
26Oct2014 1:54:00,AHU_5_2,0,1.7452,77.4202,0,0,79.8668,75.8344,0
26Oct2014 1:59:00,AHU_5_2,0,1.832,77.4202,0,0,79.8668,75.8344,0
26Oct2014 2:04:00,AHU_5_2,0,1.9188,77.4202,0,0,79.8668,75.9244,0
26Oct2014 2:09:00,AHU_5_2,0,1.8754,77.5102,0,0,79.9568,75.9244,0
26Oct2014 2:14:00,AHU_5_2,0,1.7886,77.5102,0,0,79.9568,75.9244,0
26Oct2014 2:19:00,AHU_5_2,0,1.8754,77.5102,0,0,79.8668,75.9244,0
26Oct2014 2:24:00,AHU_5_2,0,1.7886,77.4202,0,0,79.8668,75.8344,0
26Oct2014 2:29:00,AHU_5_2,0,1.832,77.5102,0,0,79.8668,75.8344,0
26Oct2014 2:34:00,AHU_5_2,0,1.9623,77.5102,0,0,79.9568,75.8344,0
26Oct2014 2:39:00,AHU_5_2,0,1.9623,77.5102,0,0,79.8668,75.8344,0
26Oct2014 2:44:00,AHU_5_2,0,1.7886,77.4202,0,0,79.9568,75.8344,0
26Oct2014 2:49:00,AHU_5_2,0,1.7452,77.4202,0,0,79.9568,75.8344,0
26Oct2014 2:54:00,AHU_5_2,0,1.7886,77.5102,0,0,79.9568,75.8344,0
26Oct2014 2:59:00,AHU_5_2,0,1.832,77.5102,0,0,79.9568,75.8344,0
26Oct2014 3:04:00,AHU_5_2,0,1.7886,77.5102,0,0,79.9568,75.9244,0
26Oct2014 3:09:00,AHU_5_2,0,1.7886,77.4202,0,0,79.9568,75.9244,0
26Oct2014 3:14:00,AHU_5_2,0,1.7886,77.5102,0,0,80.0648,75.8344,0
26Oct2014 3:19:00,AHU_5_2,0,1.832,77.5102,0,0,79.9568,75.8344,0
26Oct2014 3:24:00,AHU_5_2,0,1.8754,77.4202,0,0,79.9568,75.8344,0
26Oct2014 3:29:00,AHU_5_2,0,1.832,77.5102,0,0,80.0648,75.8344,0
26Oct2014 3:34:00,AHU_5_2,0,1.7886,77.4202,0,0,79.9568,75.8344,0
26Oct2014 3:39:00,AHU_5_2,0,1.832,77.4202,0,0,80.0648,75.8344,0
26Oct2014 3:44:00,AHU_5_2,0,1.8754,77.5102,0,0,80.0648,75.8344,0
26Oct2014 3:49:00,AHU_5_2,0,1.832,77.5102,0,0,80.1548,75.8344,0
26Oct2014 3:54:00,AHU_5_2,0,1.832,77.5102,0,0,80.0648,75.8344,0
26Oct2014 3:59:00,AHU_5_2,0,1.832,77.4202,0,0,79.9568,75.8344,0
26Oct2014 4:04:00,AHU_5_2,0,1.7886,77.4202,0,0,80.0648,75.9244,0
26Oct2014 4:09:00,AHU_5_2,0,1.7886,77.4202,0,0,80.0648,75.8344,0
26Oct2014 4:14:00,AHU_5_2,0,1.7886,77.4202,0,0,80.0648,75.8344,0
26Oct2014 4:19:00,AHU_5_2,0,1.7886,77.4202,0,0,80.0648,75.8344,0
26Oct2014 4:24:00,AHU_5_2,0,1.7886,77.4202,0,0,80.1548,75.7264,0
26Oct2014 4:29:00,AHU_5_2,0,1.9188,77.4202,0,0,80.0648,75.9244,0
26Oct2014 4:34:00,AHU_5_2,0,1.7452,77.5102,0,0,80.1548,75.8344,0
26Oct2014 4:39:00,AHU_5_2,0,1.832,77.4202,0,0,80.1548,75.8344,0
26Oct2014 4:44:00,AHU_5_2,0,1.7886,77.5102,0,0,80.1548,75.8344,0
26Oct2014 4:49:00,AHU_5_2,0,1.832,77.5102,0,0,80.1548,75.8344,0
26Oct2014 4:54:00,AHU_5_2,0,1.8754,77.5102,0,0,80.1548,75.8344,0
26Oct2014 4:59:00,AHU_5_2,0,1.832,77.4202,0,0,80.0648,75.8344,0
26Oct2014 5:04:00,AHU_5_2,0,1.7886,77.5102,0,0,80.1548,75.8344,0
26Oct2014 5:09:00,AHU_5_2,0,1.7886,77.4202,0,0,80.1548,75.8344,0
26Oct2014 5:14:00,AHU_5_2,0,1.9188,77.5102,0,0,80.1548,75.8344,0
26Oct2014 5:19:00,AHU_5_2,0,1.7886,77.5102,0,0,80.1548,75.8344,0
26Oct2014 5:24:00,AHU_5_2,0,1.832,77.5102,0,0,80.1548,75.8344,0
26Oct2014 5:29:00,AHU_5_2,0,1.9623,77.4202,0,0,80.2448,75.8344,0
26Oct2014 5:34:00,AHU_5_2,0,1.832,77.5102,0,0,80.2448,75.9244,0
26Oct2014 5:39:00,AHU_5_2,0,1.832,77.4202,0,0,80.2448,75.8344,0
26Oct2014 5:44:00,AHU_5_2,0,1.832,77.5102,0,0,80.1548,75.8344,0
26Oct2014 5:49:00,AHU_5_2,0,1.7886,77.4202,0,0,80.2448,76.0144,0
26Oct2014 5:54:00,AHU_5_2,0,1.832,77.4202,0,0,80.2448,75.8344,0
26Oct2014 5:59:00,AHU_5_2,0,2.0057,77.5102,0,0,80.2448,75.9244,0
26Oct2014 6:04:00,AHU_5_2,0,1.8754,77.4202,0,0,80.2448,75.8344,0
26Oct2014 6:09:00,AHU_5_2,0,1.832,77.4202,0,0,80.2448,75.8344,0
26Oct2014 6:14:00,AHU_5_2,0,1.7886,77.4202,0,0,80.2448,75.8344,0
26Oct2014 6:19:00,AHU_5_2,0,1.7886,77.5102,0,0,80.2448,75.9244,0
26Oct2014 6:24:00,AHU_5_2,0,1.7452,77.5102,0,0,80.3348,75.9244,0
26Oct2014 6:29:00,AHU_5_2,0,1.7886,77.5102,0,0,80.3348,75.9244,0
26Oct2014 6:34:00,AHU_5_2,0,1.7886,77.5102,0,0,80.3348,75.8344,0
26Oct2014 6:39:00,AHU_5_2,0,1.9188,77.4202,0,0,80.3348,75.8344,0
