datetime,AHU,CHW_VALVE,CHW_VALVE_POSIT,DIS_AIR_TEMP,DUCT_PRESS_ACTV,MAX_CO2_VAL,MIXED_AIR_TEMP,RTRN_AIR_TEMP,SUPPL_FAN_SP
26Oct2014 6:44:00,AHU_5_2,0,1.8754,77.4202,0,0,80.3348,75.8344,0
26Oct2014 6:49:00,AHU_5_2,0,1.8754,77.5102,0,0,80.2448,75.8344,0
26Oct2014 6:54:00,AHU_5_2,0,1.7886,77.5102,0,0,80.3348,75.9244,0
26Oct2014 6:59:00,AHU_5_2,0,1.7886,77.5102,0,0,80.3348,76.0144,0
26Oct2014 7:04:00,AHU_5_2,0,1.832,77.5102,0,0,80.3348,75.9244,0
26Oct2014 7:09:00,AHU_5_2,0,1.7886,77.5102,0,0,80.3348,75.9244,0
26Oct2014 7:14:00,AHU_5_2,0,1.7452,77.5102,0,0,80.3348,75.9244,0
26Oct2014 7:19:00,AHU_5_2,0,1.9188,77.5102,0,0,80.3348,75.8344,0
26Oct2014 7:24:00,AHU_5_2,0,1.7886,77.5102,0,0,80.3348,75.8344,0
26Oct2014 7:29:00,AHU_5_2,0,1.8754,77.5102,0,0,80.3348,75.9244,0
26Oct2014 7:34:00,AHU_5_2,0,1.832,77.5102,0,0,80.4248,75.9244,0
26Oct2014 7:39:00,AHU_5_2,0,1.832,77.5102,0,0,80.3348,75.8344,0
26Oct2014 7:44:00,AHU_5_2,0,1.7886,77.5102,0,0,80.3348,75.9244,0
26Oct2014 7:49:00,AHU_5_2,0,1.8754,77.5102,0,0,80.3348,75.8344,0
26Oct2014 7:54:00,AHU_5_2,0,1.7886,77.5102,0,0,80.4248,75.9244,0
26Oct2014 7:59:00,AHU_5_2,0,1.7886,77.5102,0,0,80.4248,75.9244,0
26Oct2014 8:04:00,AHU_5_2,0,1.832,77.5102,0,0,80.4248,75.9244,0
26Oct2014 8:09:00,AHU_5_2,0,1.832,77.5102,0,0,80.4248,75.9244,0
26Oct2014 8:14:00,AHU_5_2,0,1.7886,77.5102,0,0,80.5148,75.9244,0
26Oct2014 8:19:00,AHU_5_2,0,1.832,77.6002,0,0,80.4248,75.9244,0
26Oct2014 8:24:00,AHU_5_2,0,1.7886,77.5102,0,0,80.4248,75.9244,0
26Oct2014 8:29:00,AHU_5_2,0,1.832,77.4202,0,0,80.5148,75.9244,0
26Oct2014 8:34:00,AHU_5_2,0,1.832,77.5102,0,0,80.5148,75.8344,0
26Oct2014 8:39:00,AHU_5_2,0,1.832,77.5102,0,0,80.4248,76.0144,0
26Oct2014 8:44:00,AHU_5_2,0,1.9188,77.5102,0,0,80.5148,75.9244,0
26Oct2014 8:49:00,AHU_5_2,0,1.9623,77.5102,0,0,80.4248,75.8344,0
05Oct2014 16:28:00,AHU_5_2,0,1.7018,78.1582,0,0,78.3006,78.2106,0
05Oct2014 16:33:00,AHU_5_2,0,1.7452,78.1582,0,0,78.3006,78.1206,0
05Oct2014 16:38:00,AHU_5_2,0,1.7886,78.1582,0,0,78.3006,78.2106,0
05Oct2014 16:43:00,AHU_5_2,0,1.7886,78.1582,0,0,78.2106,78.2106,0
05Oct2014 16:48:00,AHU_5_2,0,1.7452,78.1582,0,0,78.3006,78.2106,0
05Oct2014 16:53:00,AHU_5_2,0,1.7452,78.1582,0,0,78.3006,78.1206,0
05Oct2014 16:58:00,AHU_5_2,0,1.7452,78.2482,0,0,78.3006,78.2106,0
05Oct2014 17:03:00,AHU_5_2,0,1.7452,78.2482,0,0,78.3006,78.2106,0
05Oct2014 17:08:00,AHU_5_2,0,1.7452,78.2482,0,0,78.3006,78.2106,0
05Oct2014 17:13:00,AHU_5_2,0,1.7452,78.2482,0,0,78.4086,78.2106,0
05Oct2014 17:18:00,AHU_5_2,0,1.7018,78.2482,0,0,78.3006,78.2106,0
05Oct2014 17:23:00,AHU_5_2,0,1.832,78.2482,0,0,78.3006,78.2106,0
05Oct2014 17:28:00,AHU_5_2,0,1.7886,78.2482,0,0,78.4086,78.2106,0
05Oct2014 17:33:00,AHU_5_2,0,1.8754,78.2482,0,0,78.4086,78.2106,0
05Oct2014 17:38:00,AHU_5_2,0,1.832,78.2482,0,0,78.4086,78.2106,0
05Oct2014 17:43:00,AHU_5_2,0,1.7886,78.2482,0,0,78.4086,78.2106,0
05Oct2014 17:48:00,AHU_5_2,0,1.7452,78.2482,0,0,78.4987,78.2106,0
05Oct2014 17:53:00,AHU_5_2,0,1.7018,78.2482,0,0,78.4086,78.2106,0
05Oct2014 17:58:00,AHU_5_2,0,1.7452,78.2482,0,0,78.4086,78.2106,0
05Oct2014 18:03:00,AHU_5_2,0,1.7452,78.3383,0,0,78.5887,78.2106,0
05Oct2014 18:08:00,AHU_5_2,0,1.7018,78.3383,0,0,78.4086,78.2106,0
05Oct2014 18:13:00,AHU_5_2,0,1.8754,78.3383,0,0,78.4987,78.1206,0
05Oct2014 18:18:00,AHU_5_2,0,1.7452,78.3383,0,0,78.4987,78.2106,0
05Oct2014 18:23:00,AHU_5_2,0,1.7886,78.3383,0,0,78.4987,78.1206,0
05Oct2014 18:28:00,AHU_5_2,0,1.7452,78.3383,0,0,78.4987,78.1206,0
05Oct2014 18:33:00,AHU_5_2,0,1.7018,78.3383,0,0,78.4987,78.1206,0
05Oct2014 18:38:00,AHU_5_2,0,1.7018,78.3383,0,0,78.4987,78.0306,0
05Oct2014 18:43:00,AHU_5_2,0,1.7018,78.3383,0,0,78.4987,78.1206,0
05Oct2014 18:48:00,AHU_5_2,0,1.7452,78.3383,0,0,78.4987,78.0306,0
05Oct2014 18:53:00,AHU_5_2,0,1.7452,78.3383,0,0,78.5887,78.1206,0
05Oct2014 18:58:00,AHU_5_2,0,1.7452,78.3383,0,0,78.4987,78.1206,0
05Oct2014 19:03:00,AHU_5_2,0,1.7452,78.4283,0,0,78.5887,78.0306,0
05Oct2014 19:08:00,AHU_5_2,0,1.8754,78.4283,0,0,78.5887,77.9406,0
05Oct2014 19:13:00,AHU_5_2,0,1.7452,78.4283,0,0,78.4987,78.0306,0
05Oct2014 19:18:00,AHU_5_2,0,1.832,78.4283,0,0,78.5887,78.0306,0
05Oct2014 19:23:00,AHU_5_2,0,1.7886,78.4283,0,0,78.6787,77.9406,0
05Oct2014 19:28:00,AHU_5_2,0,1.7452,78.4283,0,0,78.5887,77.9406,0
05Oct2014 19:33:00,AHU_5_2,0,1.7452,78.4283,0,0,78.5887,77.9406,0
05Oct2014 19:38:00,AHU_5_2,0,1.6583,78.4283,0,0,78.5887,77.8506,0
05Oct2014 19:43:00,AHU_5_2,0,1.7452,78.4283,0,0,78.5887,77.8506,0
05Oct2014 19:48:00,AHU_5_2,0,1.7452,78.5183,0,0,78.6787,77.8506,0
05Oct2014 19:53:00,AHU_5_2,0,1.7452,78.4283,0,0,78.6787,77.8506,0
05Oct2014 19:58:00,AHU_5_2,0,1.7018,78.4283,0,0,78.5887,77.8506,0
05Oct2014 20:03:00,AHU_5_2,0,1.7452,78.5183,0,0,78.6787,77.8506,0
05Oct2014 20:08:00,AHU_5_2,0,1.7886,78.4283,0,0,78.6787,77.8506,0
05Oct2014 20:13:00,AHU_5_2,0,1.7018,78.5183,0,0,78.5887,77.8506,0
05Oct2014 20:18:00,AHU_5_2,0,1.7886,78.5183,0,0,78.6787,77.7606,0
05Oct2014 20:23:00,AHU_5_2,0,1.7452,78.5183,0,0,78.6787,77.7606,0
05Oct2014 20:28:00,AHU_5_2,0,1.7886,78.5183,0,0,78.7687,77.8506,0
05Oct2014 20:33:00,AHU_5_2,0,1.832,78.5183,0,0,78.6787,77.7606,0
05Oct2014 20:38:00,AHU_5_2,0,1.7452,78.5183,0,0,78.6787,77.6706,0
05Oct2014 20:43:00,AHU_5_2,0,1.7018,78.5183,0,0,78.7687,77.6706,0
05Oct2014 20:48:00,AHU_5_2,0,1.7018,78.5183,0,0,78.6787,77.6706,0
05Oct2014 20:53:00,AHU_5_2,0,1.7452,78.4283,0,0,78.6787,77.6706,0
05Oct2014 20:58:00,AHU_5_2,0,1.7452,78.5183,0,0,78.7687,77.5806,0
05Oct2014 21:03:00,AHU_5_2,0,1.8754,78.6083,0,0,78.7687,77.6706,0
05Oct2014 21:08:00,AHU_5_2,0,1.7452,78.5183,0,0,78.7687,77.5806,0
05Oct2014 21:13:00,AHU_5_2,0,1.7018,78.5183,0,0,78.7687,77.5806,0
05Oct2014 21:18:00,AHU_5_2,0,1.832,78.6083,0,0,78.7687,77.5806,0
05Oct2014 21:23:00,AHU_5_2,0,1.7018,78.5183,0,0,78.7687,77.5806,0
05Oct2014 21:28:00,AHU_5_2,0,1.832,78.5183,0,0,78.7687,77.4725,0
05Oct2014 21:33:00,AHU_5_2,0,1.7452,78.5183,0,0,78.7687,77.4725,0
05Oct2014 21:38:00,AHU_5_2,0,1.8754,78.5183,0,0,78.8587,77.4725,0
05Oct2014 21:43:00,AHU_5_2,0,1.7886,78.6083,0,0,78.8587,77.4725,0
05Oct2014 21:48:00,AHU_5_2,0,1.7452,78.6083,0,0,78.8587,77.3825,0
05Oct2014 21:53:00,AHU_5_2,0,1.7018,78.5183,0,0,78.8587,77.4725,0
05Oct2014 21:58:00,AHU_5_2,0,1.7452,78.6083,0,0,78.8587,77.4725,0
05Oct2014 22:03:00,AHU_5_2,0,1.7886,78.5183,0,0,78.8587,77.3825,0
05Oct2014 22:08:00,AHU_5_2,0,1.8754,78.5183,0,0,78.8587,77.4725,0
05Oct2014 22:13:00,AHU_5_2,0,1.7886,78.5183,0,0,78.8587,77.3825,0
05Oct2014 22:18:00,AHU_5_2,0,1.7886,78.5183,0,0,78.8587,77.3825,0
05Oct2014 22:23:00,AHU_5_2,0,1.7886,78.6083,0,0,78.9487,77.3825,0
05Oct2014 22:28:00,AHU_5_2,0,1.7018,78.6083,0,0,78.8587,77.3825,0
05Oct2014 22:33:00,AHU_5_2,0,1.7452,78.5183,0,0,78.8587,77.2925,0
05Oct2014 22:38:00,AHU_5_2,0,1.7886,78.5183,0,0,78.9487,77.2925,0
05Oct2014 22:43:00,AHU_5_2,0,1.7018,78.5183,0,0,78.8587,77.2925,0
05Oct2014 22:48:00,AHU_5_2,0,1.7452,78.6083,0,0,78.8587,77.2925,0
05Oct2014 22:53:00,AHU_5_2,0,1.7018,78.5183,0,0,78.9487,77.2925,0
05Oct2014 22:58:00,AHU_5_2,0,1.832,78.6083,0,0,78.9487,77.2925,0
05Oct2014 23:03:00,AHU_5_2,0,1.7018,78.6083,0,0,78.8587,77.3825,0
05Oct2014 23:08:00,AHU_5_2,0,1.7886,78.6083,0,0,78.8587,77.2925,0
05Oct2014 23:13:00,AHU_5_2,0,1.7452,78.6083,0,0,78.9487,77.2925,0
05Oct2014 23:18:00,AHU_5_2,0,1.7886,78.6083,0,0,78.9487,77.2925,0
05Oct2014 23:23:00,AHU_5_2,0,1.7452,78.5183,0,0,78.9487,77.2925,0
05Oct2014 23:28:00,AHU_5_2,0,1.7018,78.6083,0,0,78.9487,77.2925,0
05Oct2014 23:33:00,AHU_5_2,0,1.7452,78.6083,0,0,78.9487,77.2925,0
05Oct2014 23:38:00,AHU_5_2,0,1.7452,78.5183,0,0,78.9487,77.2925,0
05Oct2014 23:43:00,AHU_5_2,0,1.7452,78.6083,0,0,78.9487,77.2025,0
05Oct2014 23:48:00,AHU_5_2,0,1.7886,78.6983,0,0,79.0387,77.2925,0
05Oct2014 23:53:00,AHU_5_2,0,1.7018,78.6083,0,0,79.0387,77.2925,0
05Oct2014 23:58:00,AHU_5_2,0,1.7452,78.6083,0,0,79.0387,77.2025,0
06Oct2014 0:03:00,AHU_5_2,0,1.7886,78.6083,0,0,79.0387,77.2925,0
06Oct2014 0:08:00,AHU_5_2,0,1.7452,78.6083,0,0,79.0387,77.2025,0
06Oct2014 0:13:00,AHU_5_2,0,1.7452,78.6083,0,0,79.1287,77.2025,0
06Oct2014 0:18:00,AHU_5_2,0,1.7452,78.6083,0,0,79.0387,77.2025,0
06Oct2014 0:23:00,AHU_5_2,0,1.8754,78.6083,0,0,79.0387,77.2025,0
06Oct2014 0:28:00,AHU_5_2,0,1.7018,78.6083,0,0,79.1287,77.1125,0
06Oct2014 0:33:00,AHU_5_2,0,1.7452,78.6083,0,0,79.1287,77.1125,0
06Oct2014 0:38:00,AHU_5_2,0,1.7886,78.6083,0,0,79.0387,77.2025,0
06Oct2014 0:43:00,AHU_5_2,0,1.7886,78.6083,0,0,79.0387,77.1125,0
06Oct2014 0:48:00,AHU_5_2,0,1.7018,78.6083,0,0,79.1287,77.0225,0
06Oct2014 0:53:00,AHU_5_2,0,1.7452,78.6083,0,0,79.1287,77.1125,0
06Oct2014 0:58:00,AHU_5_2,0,1.7452,78.6083,0,0,79.1287,77.2025,0
06Oct2014 1:03:00,AHU_5_2,0,1.7452,78.6083,0,0,79.1287,77.2025,0
06Oct2014 1:08:00,AHU_5_2,0,1.7018,78.6083,0,0,79.1287,77.1125,0
06Oct2014 1:13:00,AHU_5_2,0,1.6583,78.6083,0,0,79.1287,77.2025,0
06Oct2014 1:18:00,AHU_5_2,0,1.7452,78.6083,0,0,79.1287,77.2025,0
06Oct2014 1:23:00,AHU_5_2,0,1.7452,78.6083,0,0,79.2367,77.2025,0
06Oct2014 1:28:00,AHU_5_2,0,1.7018,78.6083,0,0,79.1287,77.1125,0
06Oct2014 1:33:00,AHU_5_2,0,1.7886,78.5183,0,0,79.2367,77.1125,0
06Oct2014 1:38:00,AHU_5_2,0,1.7886,78.5183,0,0,79.2367,77.1125,0
06Oct2014 1:43:00,AHU_5_2,0,1.7886,78.5183,0,0,79.1287,77.0225,0
06Oct2014 1:48:00,AHU_5_2,0,1.7886,78.5183,0,0,79.2367,77.1125,0
06Oct2014 1:53:00,AHU_5_2,0,1.7452,78.5183,0,0,79.2367,77.0225,0
06Oct2014 1:58:00,AHU_5_2,0,1.7452,78.6083,0,0,79.2367,77.0225,0
06Oct2014 2:03:00,AHU_5_2,0,1.7018,78.5183,0,0,79.2367,77.0225,0
06Oct2014 2:08:00,AHU_5_2,0,1.7452,78.6083,0,0,79.2367,77.0225,0
06Oct2014 2:13:00,AHU_5_2,0,1.7886,78.5183,0,0,79.2367,77.0225,0
06Oct2014 2:18:00,AHU_5_2,0,1.7018,78.6083,0,0,79.3267,77.0225,0
06Oct2014 2:23:00,AHU_5_2,0,1.7018,78.6083,0,0,79.2367,77.0225,0
06Oct2014 2:28:00,AHU_5_2,0,1.7018,78.5183,0,0,79.2367,77.0225,0
06Oct2014 2:33:00,AHU_5_2,0,1.7452,78.6083,0,0,79.3267,76.9325,0
06Oct2014 2:38:00,AHU_5_2,0,1.6583,78.5183,0,0,79.2367,76.9325,0
06Oct2014 2:43:00,AHU_5_2,0,1.7886,78.6083,0,0,79.3267,76.9325,0
06Oct2014 2:48:00,AHU_5_2,0,1.7452,78.5183,0,0,79.2367,76.9325,0
06Oct2014 2:53:00,AHU_5_2,0,1.7018,78.5183,0,0,79.3267,76.9325,0
06Oct2014 2:58:00,AHU_5_2,0,1.7452,78.6083,0,0,79.2367,76.8425,0
06Oct2014 3:03:00,AHU_5_2,0,1.832,78.5183,0,0,79.3267,76.9325,0
06Oct2014 3:08:00,AHU_5_2,0,1.7886,78.5183,0,0,79.2367,76.8425,0
06Oct2014 3:13:00,AHU_5_2,0,1.7018,78.6083,0,0,79.3267,76.8425,0
06Oct2014 3:18:00,AHU_5_2,0,1.7886,78.5183,0,0,79.2367,76.8425,0
06Oct2014 3:23:00,AHU_5_2,0,1.7452,78.5183,0,0,79.3267,76.8425,0
06Oct2014 3:28:00,AHU_5_2,0,1.7886,78.5183,0,0,79.2367,76.8425,0
06Oct2014 3:33:00,AHU_5_2,0,1.7452,78.5183,0,0,79.3267,76.8425,0
06Oct2014 3:38:00,AHU_5_2,0,1.7018,78.5183,0,0,79.3267,76.8425,0
06Oct2014 3:43:00,AHU_5_2,0,1.7452,78.5183,0,0,79.3267,76.8425,0
06Oct2014 3:48:00,AHU_5_2,0,1.7886,78.5183,0,0,79.3267,76.8425,0
06Oct2014 3:53:00,AHU_5_2,0,1.7886,78.5183,0,0,79.3267,76.8425,0
06Oct2014 3:58:00,AHU_5_2,0,1.7018,78.5183,0,0,79.3267,76.7525,0
06Oct2014 4:03:00,AHU_5_2,0,1.7452,78.5183,0,0,79.4167,76.7525,0
06Oct2014 4:08:00,AHU_5_2,0,1.7452,78.5183,0,0,79.3267,76.8425,0
06Oct2014 4:13:00,AHU_5_2,0,1.7452,78.5183,0,0,79.4167,76.7525,0
06Oct2014 4:18:00,AHU_5_2,0,1.7018,78.5183,0,0,79.3267,76.8425,0
06Oct2014 4:23:00,AHU_5_2,0,1.7452,78.5183,0,0,79.3267,76.7525,0
06Oct2014 4:28:00,AHU_5_2,0,1.832,78.5183,0,0,79.4167,76.7525,0
06Oct2014 4:33:00,AHU_5_2,0,1.832,78.5183,0,0,79.3267,76.7525,0
06Oct2014 4:38:00,AHU_5_2,0,1.7018,78.5183,0,0,79.3267,76.7525,0
06Oct2014 4:43:00,AHU_5_2,0,1.7886,78.4283,0,0,79.3267,76.7525,0
06Oct2014 4:48:00,AHU_5_2,0,1.7452,78.4283,0,0,79.3267,76.7525,0
06Oct2014 4:53:00,AHU_5_2,0,1.7452,78.4283,0,0,79.4167,76.7525,0
06Oct2014 4:58:00,AHU_5_2,0,1.7886,78.4283,0,0,79.4167,76.7525,0
06Oct2014 5:03:00,AHU_5_2,0,1.7452,78.5183,0,0,79.4167,76.7525,0
06Oct2014 5:08:00,AHU_5_2,0,1.8754,78.5183,0,0,79.4167,76.7525,0
06Oct2014 5:13:00,AHU_5_2,0,1.7452,78.4283,0,0,79.4167,76.6445,0
06Oct2014 5:18:00,AHU_5_2,0,1.7018,78.4283,0,0,79.4167,76.6445,0
06Oct2014 5:23:00,AHU_5_2,0,1.7452,78.5183,0,0,79.5067,76.6445,0
06Oct2014 5:28:00,AHU_5_2,0,1.7018,78.4283,0,0,79.4167,76.6445,0
06Oct2014 5:33:00,AHU_5_2,0,1.7452,78.5183,0,0,79.4167,76.7525,0
06Oct2014 5:38:00,AHU_5_2,0,1.832,78.4283,0,0,79.5067,76.6445,0
06Oct2014 5:43:00,AHU_5_2,0,1.7886,78.4283,0,0,79.4167,76.6445,0
06Oct2014 5:48:00,AHU_5_2,0,1.7886,78.4283,0,0,79.4167,76.6445,0
06Oct2014 5:53:00,AHU_5_2,0,1.832,78.4283,0,0,79.5067,76.6445,0
06Oct2014 5:58:00,AHU_5_2,0,1.7452,78.4283,0,0,79.5067,76.6445,0
06Oct2014 6:03:00,AHU_5_2,0,1.7886,78.4283,0,0,79.5067,76.5545,0
06Oct2014 6:08:00,AHU_5_2,0,101.3883,79.0763,0,0,79.5067,76.5545,0
06Oct2014 6:13:00,AHU_5_2,98.24,62.3126,56.6281,0.3653,0,73.6202,74.5383,17.36
06Oct2014 6:18:00,AHU_5_2,53.29,35.0464,57.1681,0.3733,0,73.2601,73.9982,16.5
06Oct2014 6:23:00,AHU_5_2,31.855,19.5898,60.0844,0.4737,0,72.5221,73.6202,16.85
06Oct2014 6:28:00,AHU_5_2,23.55,44.0338,62.2627,0.4737,0,71.694,73.2601,16.85
06Oct2014 6:33:00,AHU_5_2,38.86,29.3153,59.2563,0.4737,0,70.7759,73.0801,16.85
06Oct2014 6:38:00,AHU_5_2,29.205,34.2649,61.4346,0.4858,0,70.0558,72.8821,16.85
06Oct2014 6:43:00,AHU_5_2,34.21,34.0912,60.5345,0.4938,0,69.2277,72.7021,16.85
06Oct2014 6:48:00,AHU_5_2,29.56,27.1444,60.8945,0.5018,0,68.8497,72.5221,16.85
06Oct2014 6:53:00,AHU_5_2,27.39,36.566,61.9026,0.5058,0,68.3996,72.432,16.85
06Oct2014 6:58:00,AHU_5_2,35.235,24.7999,60.2644,0.5098,0,68.1296,72.342,16.85
06Oct2014 7:03:00,AHU_5_2,23.195,37.1739,61.8126,0.5098,0,67.9496,72.342,16.85
06Oct2014 7:08:00,AHU_5_2,34.82,21.5436,59.9944,0.5139,0,67.6616,72.162,16.85
06Oct2014 7:13:00,AHU_5_2,20.62,40.0828,62.9827,0.5179,0,67.5716,72.162,16.85
06Oct2014 7:18:00,AHU_5_2,30.76,14.0757,60.6245,0.5219,0,67.4815,72.072,16.85
06Oct2014 7:23:00,AHU_5_2,21.65,37.5646,62.5327,0.5219,0,67.3015,71.964,16.85
06Oct2014 7:28:00,AHU_5_2,27.79,18.5912,61.8126,0.5259,0,66.9415,71.964,16.85
06Oct2014 7:33:00,AHU_5_2,27.18,32.5282,61.5246,0.5299,0,66.7615,71.964,16.85
06Oct2014 7:38:00,AHU_5_2,22.97,19.8503,62.3527,0.5299,0,66.5635,71.874,16.85
06Oct2014 7:43:00,AHU_5_2,28.65,30.3573,61.8126,0.5299,0,66.4734,71.784,16.85
06Oct2014 7:48:00,AHU_5_2,6.28,1.7018,62.8027,0.5379,0,66.3834,71.874,16.85
06Oct2014 7:53:00,AHU_5_2,0,1.7886,65.449,0.542,0,66.2034,71.784,16.85
06Oct2014 7:58:00,AHU_5_2,5.2,18.5043,65.989,0.5379,0,65.9334,71.784,16.85
06Oct2014 8:03:00,AHU_5_2,21.67,27.6654,65.269,0.542,0,65.9334,71.874,16.85
06Oct2014 8:08:00,AHU_5_2,21.41,12.7732,64.1708,0.546,0,65.9334,71.784,16.85
06Oct2014 8:13:00,AHU_5_2,11.94,14.4665,65.449,0.546,0,65.5734,71.784,16.85
06Oct2014 8:18:00,AHU_5_2,18.78,24.3223,65.719,0.546,0,65.3933,71.874,16.785
06Oct2014 8:23:00,AHU_5_2,24.81,14.6836,63.9008,0.542,0,65.2853,71.874,16.7
06Oct2014 8:28:00,AHU_5_2,13.23,23.5408,65.989,0.542,0,66.8515,71.874,16.7
06Oct2014 8:33:00,AHU_5_2,29.925,24.713,64.2609,0.542,0,67.7516,71.964,16.7
06Oct2014 8:38:00,AHU_5_2,16.19,24.2354,65.809,0.546,0,68.3996,71.964,16.635
06Oct2014 8:43:00,AHU_5_2,32.64,19.1556,63.8108,0.5379,0,68.7597,71.964,16.635
06Oct2014 8:48:00,AHU_5_2,13.36,30.3573,66.5471,0.542,0,69.0477,72.072,16.635
06Oct2014 8:53:00,AHU_5_2,34.65,12.643,62.9827,0.542,0,69.2277,72.072,16.635
06Oct2014 8:58:00,AHU_5_2,11.58,34.3083,67.1771,0.546,0,69.6778,72.072,16.635
06Oct2014 9:03:00,AHU_5_2,35.64,12.3825,62.7127,0.542,0,69.4077,72.162,16.635
06Oct2014 9:08:00,AHU_5_2,13.17,35.8279,67.2672,0.5379,0,69.3177,72.162,16.635
06Oct2014 9:13:00,AHU_5_2,33.885,9.9945,63.0727,0.546,0,69.4978,72.162,16.635
06Oct2014 9:18:00,AHU_5_2,13.27,36.4358,67.0871,0.5379,0,69.4077,72.162,16.635
06Oct2014 9:23:00,AHU_5_2,31.55,11.818,63.0727,0.542,0,69.4077,72.072,16.635
06Oct2014 9:28:00,AHU_5_2,16.825,35.003,66.9071,0.5339,0,69.4077,72.072,16.635
06Oct2014 9:33:00,AHU_5_2,27.415,12.9469,63.9008,0.5379,0,69.4978,72.072,16.635
06Oct2014 9:38:00,AHU_5_2,21.22,32.9624,66.169,0.5259,0,69.4077,72.072,16.635
06Oct2014 9:43:00,AHU_5_2,21.89,18.157,64.5309,0.5259,0,69.5878,72.162,16.635
06Oct2014 9:48:00,AHU_5_2,26.895,23.1934,65.0889,0.5179,0,69.5878,71.964,16.635
06Oct2014 9:53:00,AHU_5_2,15.39,29.6192,66.169,0.5098,0,69.6778,72.072,16.635
06Oct2014 9:58:00,AHU_5_2,35.875,16.3335,63.1627,0.5098,0,69.5878,72.162,16.635
06Oct2014 10:03:00,AHU_5_2,15.79,36.3923,67.0871,0.5018,0,69.6778,72.072,16.635
06Oct2014 10:08:00,AHU_5_2,33.985,17.3755,63.4508,0.4938,0,69.8578,72.162,16.635
06Oct2014 10:13:00,AHU_5_2,22.71,34.7859,65.629,0.5781,0,69.8578,72.162,16.635
06Oct2014 10:18:00,AHU_5_2,21.89,30.9217,66.079,0.7025,0,70.1458,72.162,29.555
06Oct2014 10:23:00,AHU_5_2,38.215,18.0267,62.8927,0.6142,0,70.2358,72.162,23.25
06Oct2014 10:28:00,AHU_5_2,18.945,37.3475,66.6371,0.7346,0,70.4159,72.252,31.515
06Oct2014 10:33:00,AHU_5_2,25.165,29.1416,64.9989,0.6463,0,70.4159,72.342,24.795
06Oct2014 10:38:00,AHU_5_2,36.35,21.5001,63.7208,0.5741,0,70.4159,72.342,23.45
06Oct2014 10:43:00,AHU_5_2,19.145,38.129,66.9071,0.5259,0,70.4159,72.342,22.975
06Oct2014 10:48:00,AHU_5_2,33.76,46.552,64.0808,0.4978,0,70.4159,72.342,22.975
06Oct2014 10:53:00,AHU_5_2,43.345,46.552,61.1645,0.4737,0,70.4159,72.342,22.975
06Oct2014 10:58:00,AHU_5_2,37.705,26.7537,61.0745,0.4617,0,70.5058,72.342,22.975
06Oct2014 11:03:00,AHU_5_2,29,33.2229,63.1627,0.4536,0,70.5959,72.252,22.975
06Oct2014 11:08:00,AHU_5_2,39.73,40.3868,60.8945,0.4456,0,70.4159,72.162,23.405
06Oct2014 11:13:00,AHU_5_2,30.725,32.1374,62.7127,0.4416,0,70.3258,72.162,24.21
06Oct2014 11:18:00,AHU_5_2,35.66,40.0394,62.1726,0.4416,0,70.5959,72.162,25.11
06Oct2014 11:23:00,AHU_5_2,36.235,33.0492,61.6326,0.4376,0,70.6859,72.072,26.035
06Oct2014 11:28:00,AHU_5_2,32.925,37.608,62.7127,0.4336,0,70.7759,72.072,27.04
06Oct2014 11:33:00,AHU_5_2,43.13,40.2565,61.3445,0.843,0,70.9559,71.964,44.695
06Oct2014 11:38:00,AHU_5_2,37.5,38.9106,62.1726,0.9755,0,71.0639,71.874,43.805
06Oct2014 11:43:00,AHU_5_2,37.5,38.8237,62.0826,0.7628,0,70.9559,71.874,39.305
06Oct2014 11:48:00,AHU_5_2,37.5,38.8671,62.3527,0.7788,0,71.0639,71.784,40.81
06Oct2014 11:53:00,AHU_5_2,19.76,38.8671,62.8927,0.6744,0,71.0639,71.784,38.155
06Oct2014 11:58:00,AHU_5_2,32.81,39.9526,62.9827,0.6142,0,70.9559,71.694,36.53
06Oct2014 12:03:00,AHU_5_2,57.195,42.601,57.6362,0.6744,0,71.0639,71.694,42.935
06Oct2014 12:08:00,AHU_5_2,44.5,46.1179,58.6263,0.8792,0,71.1539,71.604,42.745
06Oct2014 12:13:00,AHU_5_2,23.8,44.4246,64.4409,0.7628,0,70.9559,71.5139,38.965
06Oct2014 12:18:00,AHU_5_2,43.355,47.1599,62.1726,0.6503,0,71.1539,71.5139,36.85
06Oct2014 12:23:00,AHU_5_2,42.525,37.6514,61.1645,0.5741,0,71.1539,71.5139,35.825
06Oct2014 12:28:00,AHU_5_2,54.25,37.1739,57.9062,0.6945,0,70.9559,71.5139,42.365
06Oct2014 12:33:00,AHU_5_2,44.835,45.6837,58.9863,0.8751,0,71.1539,71.4239,43.53
06Oct2014 12:38:00,AHU_5_2,25.455,45.6403,63.9908,0.7788,0,71.0639,71.4239,39.65
06Oct2014 12:43:00,AHU_5_2,41.905,45.3364,62.4427,0.6744,0,71.1539,71.4239,37.305
06Oct2014 12:48:00,AHU_5_2,42.805,43.2089,61.0745,0.6985,0,71.2439,71.3339,40.135
06Oct2014 12:53:00,AHU_5_2,54.785,38.2593,57.4562,0.6503,0,71.0639,71.4239,37.955
06Oct2014 12:58:00,AHU_5_2,40.855,41.2117,59.2563,0.6222,0,71.1539,71.4239,36.18
06Oct2014 13:03:00,AHU_5_2,45.355,47.8111,58.9863,0.5941,0,70.9559,71.4239,34.83
06Oct2014 13:08:00,AHU_5_2,40.135,41.6893,59.5264,0.566,0,71.0639,71.4239,33.825
06Oct2014 13:13:00,AHU_5_2,46.26,45.0759,58.4463,0.55,0,71.2439,71.3339,33.095
06Oct2014 13:18:00,AHU_5_2,40.02,42.8616,59.6344,0.546,0,71.0639,71.4239,33.03
06Oct2014 13:23:00,AHU_5_2,46.025,44.9456,58.1762,0.542,0,70.8659,71.4239,33.03
06Oct2014 13:28:00,AHU_5_2,39.425,41.6893,59.7244,0.5379,0,71.1539,71.4239,32.88
06Oct2014 13:33:00,AHU_5_2,46.45,46.856,58.4463,0.542,0,71.1539,71.4239,32.88
06Oct2014 13:38:00,AHU_5_2,40.93,41.2117,59.0763,0.542,0,70.9559,71.4239,32.795
06Oct2014 13:43:00,AHU_5_2,44.415,45.5534,58.8063,0.542,0,71.1539,71.5139,32.71
06Oct2014 13:48:00,AHU_5_2,40.095,41.6459,59.3464,0.546,0,71.1539,71.4239,32.71
06Oct2014 13:53:00,AHU_5_2,45.24,46.0744,58.5363,0.542,0,71.1539,71.4239,32.71
06Oct2014 13:58:00,AHU_5_2,40.095,42.384,59.3464,0.5379,0,71.1539,71.4239,32.71
06Oct2014 14:03:00,AHU_5_2,40.095,42.3405,59.3464,0.5379,0,71.1539,71.4239,32.71
06Oct2014 14:08:00,AHU_5_2,44.49,42.3405,58.8063,0.5379,0,71.2439,71.4239,32.71
06Oct2014 14:13:00,AHU_5_2,44.49,44.5548,58.7163,0.5379,0,71.1539,71.4239,32.71
06Oct2014 14:18:00,AHU_5_2,44.49,44.5548,58.8063,0.5379,0,70.9559,71.4239,32.71
06Oct2014 14:23:00,AHU_5_2,44.49,44.5114,58.5363,0.542,0,70.9559,71.4239,32.71
06Oct2014 14:28:00,AHU_5_2,40.8,44.468,59.3464,0.5379,0,71.1539,71.4239,32.71
06Oct2014 14:33:00,AHU_5_2,43.785,42.384,59.0763,0.5379,0,71.1539,71.4239,32.71
06Oct2014 14:38:00,AHU_5_2,43.785,44.3377,58.8963,0.546,0,71.1539,71.3339,32.71
06Oct2014 14:43:00,AHU_5_2,43.785,44.2943,58.8063,0.542,0,70.9559,71.4239,32.71
06Oct2014 14:48:00,AHU_5_2,43.785,44.2075,58.5363,0.542,0,71.0639,71.3339,32.71
06Oct2014 14:53:00,AHU_5_2,43.785,44.3377,58.8063,0.542,0,71.1539,71.3339,32.71
06Oct2014 14:58:00,AHU_5_2,43.785,44.3377,58.7163,0.5379,0,71.0639,71.3339,32.71
06Oct2014 15:03:00,AHU_5_2,43.785,44.2509,58.7163,0.5379,0,71.1539,71.4239,32.71
06Oct2014 15:08:00,AHU_5_2,43.785,44.3812,58.5363,0.546,0,70.9559,71.4239,32.71
06Oct2014 15:13:00,AHU_5_2,43.785,44.2509,58.8063,0.5379,0,70.9559,71.3339,32.71
06Oct2014 15:18:00,AHU_5_2,43.785,44.2943,58.5363,0.5379,0,70.9559,71.3339,32.71
06Oct2014 15:23:00,AHU_5_2,43.785,44.3377,58.8063,0.5339,0,71.0639,71.3339,32.71
06Oct2014 15:28:00,AHU_5_2,43.785,44.2509,58.7163,0.5379,0,71.1539,71.3339,32.71
06Oct2014 15:33:00,AHU_5_2,43.785,44.3377,58.8063,0.542,0,71.0639,71.3339,32.71
06Oct2014 15:38:00,AHU_5_2,43.785,44.3377,58.7163,0.5339,0,70.9559,71.2439,32.71
06Oct2014 15:43:00,AHU_5_2,43.785,44.2943,58.8063,0.5379,0,71.0639,71.3339,32.71
06Oct2014 15:48:00,AHU_5_2,43.785,44.3377,58.5363,0.542,0,70.7759,71.3339,32.71
06Oct2014 15:53:00,AHU_5_2,42.05,41.1683,59.0763,0.5379,0,71.0639,71.3339,32.71
06Oct2014 15:58:00,AHU_5_2,44.955,45.4232,58.2662,0.5339,0,70.9559,71.3339,32.71
06Oct2014 16:03:00,AHU_5_2,39.345,41.2117,59.6344,0.5379,0,70.9559,71.3339,32.71
06Oct2014 16:08:00,AHU_5_2,45.245,45.8139,58.3563,0.5339,0,70.8659,71.3339,32.71
06Oct2014 16:13:00,AHU_5_2,33.8,42.08,59.6344,0.5379,0,70.8659,71.3339,32.71
06Oct2014 16:18:00,AHU_5_2,3.25,26.4932,67.5372,0.5339,0,70.7759,71.2439,32.71
06Oct2014 16:23:00,AHU_5_2,41.055,33.3965,63.9008,0.5339,0,71.1539,71.3339,32.71
06Oct2014 16:28:00,AHU_5_2,50.35,28.0562,60.2644,0.5299,0,71.1539,71.5139,32.71
06Oct2014 16:33:00,AHU_5_2,33.135,32.1374,64.3509,0.5339,0,70.9559,71.5139,32.71
06Oct2014 16:38:00,AHU_5_2,54.405,24.7999,60.2644,0.5339,0,71.1539,71.5139,32.71
06Oct2014 16:43:00,AHU_5_2,34.5,33.44,60.8945,0.546,0,71.0639,71.5139,32.71
06Oct2014 16:48:00,AHU_5_2,33.98,35.5674,62.7127,0.5339,0,71.0639,71.5139,32.71
06Oct2014 16:53:00,AHU_5_2,40.685,35.4806,65.719,0.5339,0,71.0639,71.5139,32.71
06Oct2014 16:58:00,AHU_5_2,39.03,50.3294,62.8927,0.5339,0,71.0639,71.5139,32.71
06Oct2014 17:03:00,AHU_5_2,30.445,19.3293,64.2609,0.5299,0,70.9559,71.4239,32.71
06Oct2014 17:08:00,AHU_5_2,25.555,32.3111,65.539,0.5299,0,71.0639,71.5139,32.71
06Oct2014 17:13:00,AHU_5_2,23.57,40.6472,66.6371,0.5379,0,70.9559,71.4239,32.71
06Oct2014 17:18:00,AHU_5_2,27,58.0577,66.2591,0.5339,0,71.0639,71.5139,32.71
06Oct2014 17:23:00,AHU_5_2,38.52,37.9554,63.5408,0.5379,0,70.9559,71.5139,32.71
06Oct2014 17:28:00,AHU_5_2,27.11,26.4932,65.989,0.5339,0,70.9559,71.604,32.71
06Oct2014 17:33:00,AHU_5_2,34.29,36.9134,64.8909,0.5379,0,70.8659,71.5139,32.71
06Oct2014 17:38:00,AHU_5_2,30.96,27.7088,65.269,0.542,0,70.8659,71.5139,32.71
06Oct2014 17:43:00,AHU_5_2,32.43,36.2621,64.5309,0.542,0,70.7759,71.5139,32.71
06Oct2014 17:48:00,AHU_5_2,31.12,27.4917,64.7109,0.546,0,70.9559,71.5139,32.56
06Oct2014 17:53:00,AHU_5_2,26.14,34.2215,65.539,0.542,0,70.5959,71.3339,32.26
06Oct2014 17:58:00,AHU_5_2,35.89,31.3125,64.3509,0.55,0,70.6859,71.4239,31.61
06Oct2014 18:03:00,AHU_5_2,25.81,31.0086,65.719,0.55,0,70.5959,71.4239,31.1
06Oct2014 18:08:00,AHU_5_2,35.51,30.6612,63.9908,0.554,0,70.4159,71.4239,30.72
06Oct2014 18:13:00,AHU_5_2,26.33,27.7088,65.899,0.55,0,70.7759,71.3339,30.3
06Oct2014 18:18:00,AHU_5_2,36.05,35.9582,63.9008,0.546,0,70.5058,71.4239,29.755
06Oct2014 18:23:00,AHU_5_2,24.78,25.9287,66.169,0.546,0,70.4159,71.3339,29.42
06Oct2014 18:28:00,AHU_5_2,34.41,34.8727,63.8108,0.57,0,70.2358,71.3339,28.21
06Oct2014 18:33:00,AHU_5_2,0,24.7565,65.1789,0,0,69.6778,71.3339,0
06Oct2014 18:38:00,AHU_5_2,0,1.9188,65.359,0,0,69.4978,71.784,0
15Oct2014 12:44:00,AHU_5_2,50.745,30.3139,55.908,0.5339,0,73.1701,69.7678,18.47
15Oct2014 12:49:00,AHU_5_2,33.96,66.2202,53.0097,0.546,0,73.1701,69.6778,18.47
15Oct2014 12:54:00,AHU_5_2,61.145,46.4652,53.1897,0.542,0,73.1701,69.6778,18.47
15Oct2014 12:59:00,AHU_5_2,30.055,56.7552,53.7298,0.5339,0,73.0801,69.6778,18.47
15Oct2014 13:04:00,AHU_5_2,57.33,39.475,54.3599,0.5299,0,73.1701,69.6778,18.47
15Oct2014 13:09:00,AHU_5_2,33.98,49.461,54.8279,0.5339,0,73.1701,69.7678,18.47
15Oct2014 13:14:00,AHU_5_2,64.095,49.461,53.4598,0.5299,0,73.2601,69.6778,18.47
15Oct2014 13:19:00,AHU_5_2,33.385,35.8713,56.9881,0.5259,0,73.2601,69.6778,18.47
15Oct2014 13:24:00,AHU_5_2,61.98,63.2678,52.1096,0.5299,0,73.2601,69.7678,18.47
15Oct2014 13:29:00,AHU_5_2,30.08,41.1249,55.998,0.5259,0,73.2601,69.7678,18.47
15Oct2014 13:34:00,AHU_5_2,48.125,57.1459,52.9197,0.5259,0,73.1701,69.6778,18.47
15Oct2014 13:39:00,AHU_5_2,31.905,33.3097,57.1681,0.5179,0,73.1701,69.6778,18.47
15Oct2014 13:44:00,AHU_5_2,58.325,91.6194,54.9179,0.5259,0,73.3501,69.6778,18.47
15Oct2014 13:49:00,AHU_5_2,95.74,87.4079,50.6695,0.5259,0,73.1701,69.7678,18.47
15Oct2014 13:54:00,AHU_5_2,36.42,38.3461,55.908,0.5179,0,73.1701,69.5878,18.47
15Oct2014 13:59:00,AHU_5_2,43.47,63.4849,53.5498,0.5219,0,73.2601,69.7678,18.47
15Oct2014 14:04:00,AHU_5_2,63.325,59.0563,53.0997,0.5259,0,73.1701,69.7678,18.47
15Oct2014 14:09:00,AHU_5_2,34.27,36.1752,56.8981,0.5259,0,73.2601,69.7678,18.47
15Oct2014 14:14:00,AHU_5_2,59.23,69.0857,52.2897,0.5259,0,73.3501,69.7678,18.47
15Oct2014 14:19:00,AHU_5_2,56.455,35.4372,55.908,0.5219,0,73.2601,69.6778,18.47
15Oct2014 14:24:00,AHU_5_2,35.67,49.0268,55.1879,0.5259,0,73.3501,69.6778,18.47
15Oct2014 14:29:00,AHU_5_2,66.9,59.968,52.8297,0.5259,0,73.2601,69.8578,18.47
15Oct2014 14:34:00,AHU_5_2,36.885,37.8685,56.3581,0.5259,0,73.2601,69.6778,18.47
15Oct2014 14:39:00,AHU_5_2,54.93,64.1361,52.9197,0.5299,0,73.3501,69.6778,18.47
15Oct2014 14:44:00,AHU_5_2,38.045,37.8685,56.2681,0.5299,0,73.2601,69.7678,18.47
15Oct2014 14:49:00,AHU_5_2,40.745,69.4765,53.1897,0.5299,0,73.4402,69.7678,18.47
15Oct2014 14:54:00,AHU_5_2,52.895,35.3937,55.638,0.5299,0,73.3501,69.7678,18.47
15Oct2014 14:59:00,AHU_5_2,35.445,58.9694,54.5579,0.5259,0,73.3501,69.8578,18.47
15Oct2014 15:04:00,AHU_5_2,64.365,41.7761,54.0898,0.5299,0,73.3501,69.8578,18.47
15Oct2014 15:09:00,AHU_5_2,35.885,43.8167,56.2681,0.5299,0,73.3501,69.8578,18.47
15Oct2014 15:14:00,AHU_5_2,65.155,56.7117,52.4697,0.5339,0,73.4402,69.8578,18.47
15Oct2014 15:19:00,AHU_5_2,31.89,34.8293,56.8081,0.5259,0,73.2601,69.8578,18.47
15Oct2014 15:24:00,AHU_5_2,52.49,61.0101,56.8081,0.5299,0,73.3501,69.8578,18.47
15Oct2014 15:29:00,AHU_5_2,36.865,35.524,53.0097,0.5259,0,73.3501,69.8578,18.47
15Oct2014 15:34:00,AHU_5_2,42.595,60.6627,56.6281,0.5379,0,73.3501,69.8578,18.47
15Oct2014 15:39:00,AHU_5_2,46.095,33.2663,53.1897,0.5339,0,73.3501,69.9478,18.47
15Oct2014 15:44:00,AHU_5_2,40.25,46.5954,56.5381,0.5339,0,73.4402,69.8578,18.47
15Oct2014 15:49:00,AHU_5_2,46.22,41.1683,55.548,0.5339,0,73.4402,69.9478,18.47
15Oct2014 15:54:00,AHU_5_2,36.585,49.982,55.728,0.5299,0,73.4402,69.9478,18.47
15Oct2014 15:59:00,AHU_5_2,52.03,53.412,55.548,0.55,0,71.874,69.9478,18.225
15Oct2014 16:04:00,AHU_5_2,58.165,56.017,56.088,0.546,0,71.2439,69.9478,18.095
15Oct2014 16:09:00,AHU_5_2,37.105,36.6963,53.8198,0.546,0,70.9559,69.9478,17.965
15Oct2014 16:14:00,AHU_5_2,41.95,45.2061,56.5381,0.546,0,70.5959,69.9478,17.965
15Oct2014 16:19:00,AHU_5_2,49.92,38.9106,54.9179,0.546,0,70.2358,69.9478,17.635
15Oct2014 16:24:00,AHU_5_2,33.97,35.3503,55.458,0.542,0,69.9478,69.8578,17.635
15Oct2014 16:29:00,AHU_5_2,43.36,45.0759,56.6281,0.546,0,69.8578,69.9478,17.57
15Oct2014 16:34:00,AHU_5_2,38.095,37.2173,54.9179,0.546,0,69.5878,69.9478,17.44
15Oct2014 16:39:00,AHU_5_2,35.22,37.2173,55.908,0.542,0,69.3177,69.9478,17.44
15Oct2014 16:44:00,AHU_5_2,41.855,42.1669,56.3581,0.546,0,69.2277,69.9478,17.31
15Oct2014 16:49:00,AHU_5_2,40.92,38.8671,55.2779,0.546,0,69.1377,69.9478,17.245
15Oct2014 16:54:00,AHU_5_2,35.135,37.0436,55.728,0.542,0,69.2277,69.8578,17.18
15Oct2014 16:59:00,AHU_5_2,48.53,42.9484,56.4481,0.546,0,69.1377,69.8578,17.18
15Oct2014 17:04:00,AHU_5_2,33.135,34.3951,54.6479,0.546,0,68.8497,69.8578,17.115
15Oct2014 17:09:00,AHU_5_2,41.28,44.2509,56.7181,0.546,0,68.6697,69.8578,17.05
15Oct2014 17:14:00,AHU_5_2,36.17,34.9596,54.9179,0.542,0,68.4896,69.8578,16.985
15Oct2014 17:19:00,AHU_5_2,36.505,42.1235,56.178,0.542,0,68.4896,69.8578,16.985
15Oct2014 17:24:00,AHU_5_2,42.14,39.3447,55.638,0.546,0,68.2196,69.8578,16.92
15Oct2014 17:29:00,AHU_5_2,34.045,35.3937,55.0079,0.546,0,68.2196,69.7678,16.92
15Oct2014 17:34:00,AHU_5_2,37.745,43.426,56.4481,0.542,0,68.0396,69.7678,16.92
15Oct2014 17:39:00,AHU_5_2,42.865,42.2971,55.638,0.546,0,67.9496,69.7678,16.79
15Oct2014 17:44:00,AHU_5_2,33.005,35.1332,55.1879,0.542,0,67.8596,69.7678,16.705
15Oct2014 17:49:00,AHU_5_2,41.53,41.4288,56.5381,0.542,0,67.6616,69.7678,16.62
15Oct2014 17:54:00,AHU_5_2,34.785,36.2187,55.0979,0.542,0,67.5716,69.7678,16.62
15Oct2014 17:59:00,AHU_5_2,49.32,60.7062,57.0781,0.542,0,68.1296,69.7678,16.62
15Oct2014 18:04:00,AHU_5_2,65.4,65.8728,56.7181,0.546,0,67.8596,69.6778,16.555
15Oct2014 18:09:00,AHU_5_2,65.265,59.0129,55.368,0.546,0,67.4815,69.7678,16.405
15Oct2014 18:14:00,AHU_5_2,46.76,48.5492,54.6479,0.546,0,67.4815,69.6778,16.405
15Oct2014 18:19:00,AHU_5_2,60.3,56.9288,57.0781,0.542,0,67.3015,69.7678,16.405
15Oct2014 18:24:00,AHU_5_2,39.92,40.3433,54.1798,0.542,0,67.1215,69.6778,16.34
15Oct2014 18:29:00,AHU_5_2,44.645,50.0689,56.4481,0.008,0,67.1215,69.5878,16.34
15Oct2014 18:34:00,AHU_5_2,0,1.832,55.548,0,0,62.459,69.2277,0
15Oct2014 18:39:00,AHU_5_2,0,1.7452,57.6362,0,0,61.4689,69.6778,0
15Oct2014 18:44:00,AHU_5_2,0,1.7886,58.0862,0,0,61.919,70.2358,0
15Oct2014 18:49:00,AHU_5_2,0,1.7886,58.0862,0,0,62.279,70.5058,0
15Oct2014 18:54:00,AHU_5_2,0,1.7452,58.3563,0,0,62.279,70.5959,0
15Oct2014 18:59:00,AHU_5_2,0,1.9188,58.6263,0,0,62.369,70.8659,0
15Oct2014 19:04:00,AHU_5_2,0,1.7886,58.8963,0,0,62.279,70.9559,0
15Oct2014 19:09:00,AHU_5_2,0,1.7452,59.4364,0,0,62.369,71.0639,0
15Oct2014 19:14:00,AHU_5_2,0,1.9188,59.9944,0,0,62.369,71.2439,0
15Oct2014 19:19:00,AHU_5_2,0,1.7452,60.5345,0,0,62.369,71.3339,0
15Oct2014 19:24:00,AHU_5_2,0,1.7886,60.8045,0,0,62.5491,71.4239,0
15Oct2014 19:29:00,AHU_5_2,0,1.7452,61.3445,0,0,62.5491,71.5139,0
15Oct2014 19:34:00,AHU_5_2,0,1.7452,61.6326,0,0,62.6571,71.694,0
15Oct2014 19:39:00,AHU_5_2,0,1.7886,61.9926,0,0,62.7471,71.694,0
15Oct2014 19:44:00,AHU_5_2,0,1.8754,62.4427,0,0,62.9271,71.874,0
15Oct2014 19:49:00,AHU_5_2,0,1.7886,62.7127,0,0,63.0171,71.964,0
15Oct2014 19:54:00,AHU_5_2,0,1.7452,63.2527,0,0,63.1071,72.162,0
15Oct2014 19:59:00,AHU_5_2,0,1.832,63.5408,0,0,63.2871,72.162,0
15Oct2014 20:04:00,AHU_5_2,0,1.7886,63.8108,0,0,63.2871,72.162,0
15Oct2014 20:09:00,AHU_5_2,0,1.9188,64.0808,0,0,63.4671,72.252,0
15Oct2014 20:14:00,AHU_5_2,0,1.7886,64.3509,0,0,63.5572,72.342,0
15Oct2014 20:19:00,AHU_5_2,0,1.7886,64.8909,0,0,63.6472,72.432,0
15Oct2014 20:24:00,AHU_5_2,0,1.7886,65.1789,0,0,63.8272,72.432,0
15Oct2014 20:29:00,AHU_5_2,0,1.7886,65.359,0,0,64.0072,72.432,0
15Oct2014 20:34:00,AHU_5_2,0,1.7886,65.719,0,0,64.2052,72.5221,0
15Oct2014 20:39:00,AHU_5_2,0,1.7452,65.989,0,0,64.2052,72.6121,0
15Oct2014 20:44:00,AHU_5_2,0,1.7886,66.2591,0,0,64.2952,72.6121,0
15Oct2014 20:49:00,AHU_5_2,0,1.832,66.5471,0,0,64.4753,72.7021,0
15Oct2014 20:54:00,AHU_5_2,0,1.9623,66.8171,0,0,64.5653,72.7921,0
15Oct2014 20:59:00,AHU_5_2,0,1.7018,66.7271,0,0,64.7453,72.7921,0
15Oct2014 21:04:00,AHU_5_2,0,1.7886,67.0871,0,0,64.8353,72.8821,0
15Oct2014 21:09:00,AHU_5_2,0,1.7018,67.3572,0,0,65.0153,72.8821,0
15Oct2014 21:14:00,AHU_5_2,0,1.7452,67.6272,0,0,65.0153,72.9721,0
15Oct2014 21:19:00,AHU_5_2,0,1.9188,67.9152,0,0,65.2853,72.8821,0
15Oct2014 21:24:00,AHU_5_2,0,1.7886,67.9152,0,0,65.2853,73.0801,0
15Oct2014 21:29:00,AHU_5_2,0,1.7452,68.1852,0,0,65.5734,73.0801,0
15Oct2014 21:34:00,AHU_5_2,0,1.7452,68.4553,0,0,65.5734,73.0801,0
15Oct2014 21:39:00,AHU_5_2,0,1.7452,68.4553,0,0,65.8434,73.2601,0
15Oct2014 21:44:00,AHU_5_2,0,1.832,68.7253,0,0,65.8434,73.1701,0
15Oct2014 21:49:00,AHU_5_2,0,1.7886,68.7253,0,0,65.9334,73.2601,0
15Oct2014 21:54:00,AHU_5_2,0,1.7886,68.9953,0,0,66.0234,73.1701,0
15Oct2014 21:59:00,AHU_5_2,0,1.7452,69.2834,0,0,66.2034,73.2601,0
15Oct2014 22:04:00,AHU_5_2,0,1.8754,69.4634,0,0,66.3834,73.3501,0
15Oct2014 22:09:00,AHU_5_2,0,1.9188,69.6434,0,0,66.4734,73.3501,0
15Oct2014 22:14:00,AHU_5_2,0,1.9188,69.7334,0,0,66.6715,73.4402,0
15Oct2014 22:19:00,AHU_5_2,0,1.7886,69.9134,0,0,66.6715,73.4402,0
15Oct2014 22:24:00,AHU_5_2,0,1.7886,70.0934,0,0,66.9415,73.4402,0
15Oct2014 22:29:00,AHU_5_2,0,1.7886,70.1834,0,0,67.0315,73.5302,0
15Oct2014 22:34:00,AHU_5_2,0,1.7886,70.2734,0,0,67.1215,73.5302,0
15Oct2014 22:39:00,AHU_5_2,0,1.6583,70.4715,0,0,67.2115,73.5302,0
15Oct2014 22:44:00,AHU_5_2,0,1.7452,70.5615,0,0,67.3015,73.5302,0
15Oct2014 22:49:00,AHU_5_2,0,1.7886,70.6515,0,0,67.4815,73.6202,0
15Oct2014 22:54:00,AHU_5_2,0,1.7452,70.8315,0,0,67.5716,73.5302,0
15Oct2014 22:59:00,AHU_5_2,0,1.7886,70.9215,0,0,67.6616,73.6202,0
15Oct2014 23:04:00,AHU_5_2,0,1.8754,71.0115,0,0,67.8596,73.6202,0
15Oct2014 23:09:00,AHU_5_2,0,1.7452,71.1915,0,0,67.9496,73.6202,0
15Oct2014 23:14:00,AHU_5_2,0,1.7452,71.2816,0,0,68.0396,73.7102,0
15Oct2014 23:19:00,AHU_5_2,0,1.7018,71.3716,0,0,68.1296,73.8002,0
15Oct2014 23:24:00,AHU_5_2,0,1.9188,71.4616,0,0,68.3096,73.7102,0
15Oct2014 23:29:00,AHU_5_2,0,1.7886,71.5516,0,0,68.3996,73.8002,0
15Oct2014 23:34:00,AHU_5_2,0,1.7886,71.6596,0,0,68.4896,73.8902,0
15Oct2014 23:39:00,AHU_5_2,0,1.832,71.7496,0,0,68.5797,73.8002,0
15Oct2014 23:44:00,AHU_5_2,0,1.832,71.8396,0,0,68.7597,73.8002,0
15Oct2014 23:49:00,AHU_5_2,0,1.7886,71.9296,0,0,68.6697,73.8902,0
15Oct2014 23:54:00,AHU_5_2,0,1.7886,72.0196,0,0,68.8497,73.8902,0
15Oct2014 23:59:00,AHU_5_2,0,1.7886,72.1096,0,0,68.9577,73.8902,0
16Oct2014 0:04:00,AHU_5_2,0,1.7018,72.1997,0,0,69.0477,73.8902,0
16Oct2014 0:09:00,AHU_5_2,0,1.7018,72.2897,0,0,69.1377,73.8902,0
16Oct2014 0:14:00,AHU_5_2,0,1.7886,72.3797,0,0,69.2277,74.0882,0
16Oct2014 0:19:00,AHU_5_2,0,1.7018,72.4697,0,0,69.4077,73.9982,0
16Oct2014 0:24:00,AHU_5_2,0,1.7886,72.5597,0,0,69.4978,73.9982,0
16Oct2014 0:29:00,AHU_5_2,0,1.7886,72.6497,0,0,69.5878,73.9982,0
16Oct2014 0:34:00,AHU_5_2,0,1.7886,72.6497,0,0,69.6778,73.9982,0
16Oct2014 0:39:00,AHU_5_2,0,1.832,72.7577,0,0,69.7678,74.0882,0
16Oct2014 0:44:00,AHU_5_2,0,1.7886,72.8477,0,0,69.8578,74.0882,0
16Oct2014 0:49:00,AHU_5_2,0,1.7886,72.8477,0,0,69.9478,74.0882,0
16Oct2014 0:54:00,AHU_5_2,0,1.7886,72.9377,0,0,70.0558,74.1782,0
16Oct2014 0:59:00,AHU_5_2,0,1.7452,73.0277,0,0,70.0558,74.0882,0
16Oct2014 1:04:00,AHU_5_2,0,1.7452,73.1177,0,0,70.2358,74.1782,0
16Oct2014 1:09:00,AHU_5_2,0,1.7018,73.1177,0,0,70.3258,74.1782,0
16Oct2014 1:14:00,AHU_5_2,0,1.7886,73.2078,0,0,70.4159,74.1782,0
16Oct2014 1:19:00,AHU_5_2,0,1.7452,73.3878,0,0,70.4159,74.1782,0
16Oct2014 1:24:00,AHU_5_2,0,1.7018,73.3878,0,0,70.5959,74.2682,0
16Oct2014 1:29:00,AHU_5_2,0,1.7452,73.4778,0,0,70.7759,74.2682,0
16Oct2014 1:34:00,AHU_5_2,0,1.7886,73.6578,0,0,70.6859,74.2682,0
16Oct2014 1:39:00,AHU_5_2,0,1.7886,73.6578,0,0,70.7759,74.2682,0
16Oct2014 1:44:00,AHU_5_2,0,1.9188,73.6578,0,0,70.8659,74.2682,0
16Oct2014 1:49:00,AHU_5_2,0,1.7886,73.7478,0,0,71.0639,74.2682,0
16Oct2014 1:54:00,AHU_5_2,0,1.7886,73.7478,0,0,71.1539,74.2682,0
16Oct2014 1:59:00,AHU_5_2,0,1.7886,73.8558,0,0,71.1539,74.3582,0
16Oct2014 2:04:00,AHU_5_2,0,1.832,73.9458,0,0,71.1539,74.2682,0
16Oct2014 2:09:00,AHU_5_2,0,1.7886,73.9458,0,0,71.3339,74.3582,0
16Oct2014 2:14:00,AHU_5_2,0,1.7886,74.0358,0,0,71.4239,74.2682,0
16Oct2014 2:19:00,AHU_5_2,0,1.7018,74.0358,0,0,71.4239,74.3582,0
16Oct2014 2:24:00,AHU_5_2,0,1.9623,74.0358,0,0,71.604,74.3582,0
16Oct2014 2:29:00,AHU_5_2,0,1.7452,74.2159,0,0,71.5139,74.2682,0
16Oct2014 2:34:00,AHU_5_2,0,1.9188,74.1258,0,0,71.604,74.3582,0
16Oct2014 2:39:00,AHU_5_2,0,1.7452,74.2159,0,0,71.694,74.3582,0
16Oct2014 2:44:00,AHU_5_2,0,1.7886,74.3059,0,0,71.874,74.3582,0
16Oct2014 2:49:00,AHU_5_2,0,1.832,74.3059,0,0,71.784,74.3582,0
16Oct2014 2:54:00,AHU_5_2,0,1.832,74.3059,0,0,71.874,74.3582,0
16Oct2014 2:59:00,AHU_5_2,0,1.7886,74.3959,0,0,72.072,74.4482,0
16Oct2014 3:04:00,AHU_5_2,0,1.7886,74.3959,0,0,72.162,74.4482,0
16Oct2014 3:09:00,AHU_5_2,0,1.832,74.4859,0,0,72.072,74.4482,0
16Oct2014 3:14:00,AHU_5_2,0,1.7886,74.4859,0,0,72.162,74.4482,0
16Oct2014 3:19:00,AHU_5_2,0,1.7886,74.4859,0,0,72.342,74.4482,0
16Oct2014 3:24:00,AHU_5_2,0,1.7886,74.5759,0,0,72.432,74.4482,0
16Oct2014 3:29:00,AHU_5_2,0,1.832,74.5759,0,0,72.5221,74.4482,0
16Oct2014 3:34:00,AHU_5_2,0,1.7886,74.6659,0,0,72.5221,74.4482,0
16Oct2014 3:39:00,AHU_5_2,0,1.7886,74.6659,0,0,72.6121,74.4482,0
16Oct2014 3:44:00,AHU_5_2,0,1.7886,74.6659,0,0,72.7021,74.4482,0
16Oct2014 3:49:00,AHU_5_2,0,1.7886,74.7559,0,0,72.7921,74.4482,0
16Oct2014 3:54:00,AHU_5_2,0,1.7886,74.7559,0,0,72.8821,74.5383,0
16Oct2014 3:59:00,AHU_5_2,0,1.8754,74.7559,0,0,72.8821,74.4482,0
16Oct2014 4:04:00,AHU_5_2,0,1.9188,74.7559,0,0,72.9721,74.6283,0
16Oct2014 4:09:00,AHU_5_2,0,1.7886,74.7559,0,0,72.9721,74.5383,0
16Oct2014 4:14:00,AHU_5_2,0,1.7886,74.7559,0,0,73.0801,74.5383,0
16Oct2014 4:19:00,AHU_5_2,0,1.832,74.8639,0,0,73.1701,74.5383,0
16Oct2014 4:24:00,AHU_5_2,0,1.832,74.8639,0,0,73.2601,74.5383,0
16Oct2014 4:29:00,AHU_5_2,0,1.7018,74.8639,0,0,73.2601,74.4482,0
16Oct2014 4:34:00,AHU_5_2,0,1.7886,74.9539,0,0,73.3501,74.5383,0
16Oct2014 4:39:00,AHU_5_2,0,1.7886,74.9539,0,0,73.4402,74.5383,0
16Oct2014 4:44:00,AHU_5_2,0,1.7886,75.0439,0,0,73.4402,74.5383,0
16Oct2014 4:49:00,AHU_5_2,0,1.7886,75.0439,0,0,73.5302,74.5383,0
16Oct2014 4:54:00,AHU_5_2,0,1.7886,74.9539,0,0,73.6202,74.5383,0
16Oct2014 4:59:00,AHU_5_2,0,1.832,75.0439,0,0,73.6202,74.5383,0
16Oct2014 5:04:00,AHU_5_2,0,1.7018,75.0439,0,0,73.6202,74.5383,0
16Oct2014 5:09:00,AHU_5_2,0,1.7886,75.1339,0,0,73.7102,74.5383,0
16Oct2014 5:14:00,AHU_5_2,0,1.7452,75.1339,0,0,73.8902,74.5383,0
16Oct2014 5:19:00,AHU_5_2,0,1.7018,75.1339,0,0,73.8902,74.5383,0
16Oct2014 5:24:00,AHU_5_2,0,1.9188,75.1339,0,0,73.8902,74.5383,0
16Oct2014 5:29:00,AHU_5_2,0,1.7452,75.224,0,0,73.9982,74.5383,0
16Oct2014 5:34:00,AHU_5_2,0,1.7886,75.1339,0,0,74.0882,74.5383,0
16Oct2014 5:39:00,AHU_5_2,0,1.832,75.224,0,0,74.0882,74.6283,0
16Oct2014 5:44:00,AHU_5_2,0,1.7886,75.1339,0,0,74.1782,74.6283,0
16Oct2014 5:49:00,AHU_5_2,0,1.7452,75.314,0,0,74.0882,74.6283,0
16Oct2014 5:54:00,AHU_5_2,0,1.7452,75.224,0,0,74.3582,74.6283,0
16Oct2014 5:59:00,AHU_5_2,0,1.7886,75.314,0,0,74.2682,74.5383,0
16Oct2014 6:04:00,AHU_5_2,0,1.832,75.224,0,0,74.3582,74.6283,0
16Oct2014 6:09:00,AHU_5_2,32.215,1.8754,75.0439,0.1847,0,74.4482,74.6283,1.81
16Oct2014 6:14:00,AHU_5_2,70.665,92.1404,60.2644,0.3131,0,71.694,72.7921,4.4
16Oct2014 6:19:00,AHU_5_2,39.31,53.6291,54.9179,0.3452,0,71.2439,71.874,6.43
16Oct2014 6:24:00,AHU_5_2,37.025,32.1374,56.8081,0.3774,0,71.2439,71.5139,8.115
16Oct2014 6:29:00,AHU_5_2,40.125,45.0324,55.908,0.4014,0,70.8659,71.2439,9.375
16Oct2014 6:34:00,AHU_5_2,32.88,34.3951,56.6281,0.4215,0,70.5959,70.9559,10.34
16Oct2014 6:39:00,AHU_5_2,50.46,39.6052,57.3661,0.4456,0,70.1458,70.7759,10.695
16Oct2014 6:44:00,AHU_5_2,43.365,53.0647,54.7379,0.4496,0,69.8578,70.5959,10.695
16Oct2014 6:49:00,AHU_5_2,38.755,41.2551,55.368,0.4536,0,69.5878,70.5058,10.695
16Oct2014 6:54:00,AHU_5_2,38.755,40.4302,55.908,0.4536,0,69.4077,70.3258,10.695
16Oct2014 6:59:00,AHU_5_2,42.325,40.4302,56.178,0.4577,0,69.3177,70.2358,10.695
16Oct2014 7:04:00,AHU_5_2,47.645,48.2019,55.818,0.4577,0,69.1377,70.1458,10.695
16Oct2014 7:09:00,AHU_5_2,39.715,48.1585,54.9179,0.4577,0,68.8497,70.0558,10.695
16Oct2014 7:14:00,AHU_5_2,34.97,36.6094,55.908,0.4577,0,68.7597,70.0558,10.695
16Oct2014 7:19:00,AHU_5_2,40.9,36.6529,56.4481,0.4577,0,68.5797,69.9478,10.695
16Oct2014 7:24:00,AHU_5_2,44.02,42.7313,55.818,0.4657,0,68.3096,69.8578,10.695
16Oct2014 7:29:00,AHU_5_2,44.02,44.2943,55.368,0.4657,0,68.0396,69.8578,10.695
16Oct2014 7:34:00,AHU_5_2,34.47,44.3377,54.7379,0.4697,0,67.8596,69.7678,10.695
16Oct2014 7:39:00,AHU_5_2,31.375,31.5296,56.178,0.4657,0,67.8596,69.6778,10.695
16Oct2014 7:44:00,AHU_5_2,41.865,41.7327,56.178,0.4657,0,67.7516,69.6778,10.695
16Oct2014 7:49:00,AHU_5_2,41.865,41.9498,55.638,0.4697,0,67.6616,69.5878,10.695
16Oct2014 7:54:00,AHU_5_2,41.865,41.9932,55.458,0.4697,0,67.4815,69.5878,10.695
16Oct2014 7:59:00,AHU_5_2,38.565,41.9498,55.2779,0.4737,0,67.3015,69.5878,10.695
16Oct2014 8:04:00,AHU_5_2,33.47,38.3027,55.368,0.4697,0,67.3015,69.5878,10.695
16Oct2014 8:09:00,AHU_5_2,38.155,34.8293,56.4481,0.4697,0,67.3015,69.5878,10.695
16Oct2014 8:14:00,AHU_5_2,44.775,44.2943,55.908,0.4737,0,67.1215,69.4978,10.695
16Oct2014 8:19:00,AHU_5_2,41.115,45.2495,55.0979,0.4697,0,67.1215,69.5878,10.695
16Oct2014 8:24:00,AHU_5_2,29.945,35.5674,55.368,0.4737,0,67.0315,69.5878,10.695
16Oct2014 8:29:00,AHU_5_2,39.165,31.573,56.7181,0.4777,0,66.7615,69.5878,10.695
16Oct2014 8:34:00,AHU_5_2,42.405,41.5156,55.908,0.4777,0,66.8515,69.5878,10.695
16Oct2014 8:39:00,AHU_5_2,42.405,42.7313,55.728,0.4737,0,66.8515,69.5878,10.695
16Oct2014 8:44:00,AHU_5_2,34.9,42.7313,54.9179,0.4737,0,66.7615,69.5878,10.695
16Oct2014 8:49:00,AHU_5_2,31.04,32.1374,55.908,0.4777,0,66.6715,69.6778,10.695
16Oct2014 8:54:00,AHU_5_2,43.26,35.8279,56.6281,0.4737,0,66.6715,69.6778,10.695
16Oct2014 8:59:00,AHU_5_2,44.05,43.947,55.638,0.4817,0,66.6715,69.6778,10.695
16Oct2014 9:04:00,AHU_5_2,39.495,43.9904,55.1879,0.4777,0,66.5635,69.7678,10.695
16Oct2014 9:09:00,AHU_5_2,28.75,36.4792,55.0979,0.4817,0,66.3834,69.7678,10.695
16Oct2014 9:14:00,AHU_5_2,36.24,29.8363,56.7181,0.4817,0,66.2034,69.6778,10.695
16Oct2014 9:19:00,AHU_5_2,50.195,41.5156,55.908,0.4777,0,66.3834,69.7678,10.695
16Oct2014 9:24:00,AHU_5_2,38.15,50.0689,54.7379,0.4777,0,66.3834,69.7678,10.695
16Oct2014 9:29:00,AHU_5_2,32.76,34.6991,55.368,0.4777,0,66.1134,69.7678,10.695
16Oct2014 9:34:00,AHU_5_2,32.76,34.4386,55.908,0.4817,0,66.1134,69.9478,10.695
16Oct2014 9:39:00,AHU_5_2,36.985,34.3517,56.178,0.4817,0,66.3834,69.9478,10.695
16Oct2014 9:44:00,AHU_5_2,44.75,42.9918,56.178,0.4777,0,66.3834,69.8578,10.695
16Oct2014 9:49:00,AHU_5_2,44.75,45.3364,55.458,0.4777,0,66.2934,69.8578,10.695
16Oct2014 9:54:00,AHU_5_2,28.085,37.7383,54.5579,0.4817,0,66.0234,69.8578,10.695
16Oct2014 9:59:00,AHU_5_2,33.725,28.7509,56.7181,0.4777,0,66.2034,69.8578,10.695
16Oct2014 10:04:00,AHU_5_2,44.32,43.4694,56.178,0.4817,0,66.4734,69.8578,10.695
16Oct2014 10:09:00,AHU_5_2,44.32,45.4666,55.548,0.4777,0,66.3834,69.9478,10.695
16Oct2014 10:14:00,AHU_5_2,32.875,40.6472,55.0979,0.4777,0,65.8434,69.9478,10.695
16Oct2014 10:19:00,AHU_5_2,29.425,31.7033,55.908,0.4737,0,66.2034,69.9478,10.695
16Oct2014 10:24:00,AHU_5_2,41.675,33.8307,56.8081,0.4777,0,66.2934,69.8578,10.695
16Oct2014 10:29:00,AHU_5_2,42.415,43.2523,55.908,0.4777,0,66.3834,69.9478,10.695
16Oct2014 10:34:00,AHU_5_2,47.31,43.2089,55.908,0.4817,0,66.2934,70.0558,10.695
16Oct2014 10:39:00,AHU_5_2,28.05,56.9722,52.9197,0.4817,0,65.8434,69.9478,10.695
16Oct2014 10:44:00,AHU_5_2,24.385,23.4973,55.998,0.4777,0,66.0234,70.0558,10.695
16Oct2014 10:49:00,AHU_5_2,65.33,41.2117,56.3581,0.4697,0,66.3834,69.9478,10.695
16Oct2014 10:54:00,AHU_5_2,57.085,69.3896,53.1897,0.4617,0,66.3834,70.0558,10.695
16Oct2014 10:59:00,AHU_5_2,29.365,36.566,54.5579,0.4617,0,65.8434,69.9478,10.695
16Oct2014 11:04:00,AHU_5_2,30.67,28.8377,56.178,0.4577,0,66.1134,69.9478,10.695
16Oct2014 11:09:00,AHU_5_2,52.085,44.2509,55.638,0.4536,0,66.3834,70.0558,10.695
16Oct2014 11:14:00,AHU_5_2,33.995,44.989,54.5579,0.4536,0,66.3834,70.0558,10.695
16Oct2014 11:19:00,AHU_5_2,41.065,35.0464,56.6281,0.4536,0,66.4734,70.0558,10.695
16Oct2014 11:24:00,AHU_5_2,36.345,50.1991,53.8198,0.4496,0,66.1134,70.0558,17.855
16Oct2014 11:29:00,AHU_5_2,34.415,29.0114,56.6281,0.5179,0,66.8515,70.1458,17.855
16Oct2014 11:34:00,AHU_5_2,55.795,50.1557,54.7379,0.5259,0,67.2115,70.1458,17.855
16Oct2014 11:39:00,AHU_5_2,40.725,46.6823,54.8279,0.5299,0,67.2115,70.1458,17.855
16Oct2014 11:44:00,AHU_5_2,48.415,42.6879,56.8081,0.5259,0,67.1215,70.1458,17.855
16Oct2014 11:49:00,AHU_5_2,36.155,50.0689,54.3599,0.5299,0,66.7615,70.2358,17.855
16Oct2014 11:54:00,AHU_5_2,38.88,35.524,56.2681,0.5259,0,67.0315,70.2358,17.855
16Oct2014 11:59:00,AHU_5_2,44.36,43.7299,55.908,0.5299,0,67.2115,70.2358,17.855
16Oct2014 12:04:00,AHU_5_2,44.36,45.1193,56.178,0.5299,0,67.2115,70.2358,17.855
16Oct2014 12:09:00,AHU_5_2,55.31,52.3266,56.6281,0.5259,0,66.9415,70.3258,17.855
16Oct2014 12:14:00,AHU_5_2,33.07,43.0786,54.3599,0.5259,0,66.8515,70.3258,17.855
16Oct2014 12:19:00,AHU_5_2,43.11,34.3083,56.8981,0.5259,0,67.2115,70.3258,17.855
16Oct2014 12:24:00,AHU_5_2,45.8,46.5086,56.088,0.5139,0,67.4815,70.2358,17.855
16Oct2014 12:29:00,AHU_5_2,51.46,46.4218,56.3581,0.5219,0,67.3015,70.3258,17.855
16Oct2014 12:34:00,AHU_5_2,43.705,51.5885,54.5579,0.5259,0,66.9415,70.2358,17.855
16Oct2014 12:39:00,AHU_5_2,33.8,36.045,55.728,0.5259,0,67.2115,70.2358,17.855
16Oct2014 12:44:00,AHU_5_2,48.78,39.8223,56.8981,0.5259,0,67.5716,70.2358,17.855
16Oct2014 12:49:00,AHU_5_2,52.35,53.3686,55.728,0.5259,0,67.4815,70.3258,17.855
16Oct2014 12:54:00,AHU_5_2,66.055,61.4008,56.5381,0.5259,0,66.7615,70.3258,17.855
16Oct2014 12:59:00,AHU_5_2,28.44,44.5983,53.7298,0.546,0,66.8515,70.3258,17.855
16Oct2014 13:04:00,AHU_5_2,38.33,26.6234,57.8162,0.5018,0,67.2115,70.3258,17.855
16Oct2014 13:09:00,AHU_5_2,51.055,49.0703,56.3581,0.5098,0,67.7516,70.2358,17.855
16Oct2014 13:14:00,AHU_5_2,51.055,51.6753,56.088,0.5098,0,67.4815,70.2358,17.855
16Oct2014 13:19:00,AHU_5_2,51.72,51.6319,55.728,0.5058,0,67.1215,70.3258,17.855
16Oct2014 13:24:00,AHU_5_2,32.005,41.7327,55.0979,0.5139,0,67.3015,70.4159,17.855
16Oct2014 13:29:00,AHU_5_2,43.355,32.9189,57.2762,0.5179,0,67.3915,70.4159,17.855
16Oct2014 13:34:00,AHU_5_2,52.325,48.5927,56.4481,0.5219,0,67.6616,70.4159,17.855
16Oct2014 13:39:00,AHU_5_2,56.54,53.3252,56.178,0.5098,0,68.0396,70.4159,17.855
16Oct2014 13:44:00,AHU_5_2,56.115,68.9989,55.0979,0.5098,0,67.1215,70.4159,17.855
16Oct2014 13:49:00,AHU_5_2,29.44,34.9162,55.0979,0.5018,0,67.3915,70.5058,17.855
16Oct2014 13:54:00,AHU_5_2,43.715,35.2201,57.7262,0.4817,0,67.9496,70.5058,17.855
16Oct2014 13:59:00,AHU_5_2,51.685,49.5913,56.3581,0.4737,0,68.1296,70.5058,17.855
16Oct2014 14:04:00,AHU_5_2,49.39,52.37,56.7181,0.4657,0,68.1296,70.5959,17.855
16Oct2014 14:09:00,AHU_5_2,48.045,55.9302,55.0079,0.4577,0,67.4815,70.5959,17.855
16Oct2014 14:14:00,AHU_5_2,33.42,33.0058,56.7181,0.4617,0,67.8596,70.6859,17.855
16Oct2014 14:19:00,AHU_5_2,44.29,42.2537,56.8081,0.4617,0,68.2196,70.5959,17.855
16Oct2014 14:24:00,AHU_5_2,49.41,44.5983,57.2762,0.4577,0,68.2196,70.5959,17.855
16Oct2014 14:29:00,AHU_5_2,72.47,59.4036,57.4562,0.4536,0,68.3096,70.5959,17.855
16Oct2014 14:34:00,AHU_5_2,38.795,63.6151,53.1897,0.4536,0,67.6616,70.5959,18.23
16Oct2014 14:39:00,AHU_5_2,32.935,34.3517,56.178,0.4577,0,68.0396,70.5058,18.315
16Oct2014 14:44:00,AHU_5_2,50.59,42.2971,56.6281,0.4617,0,68.3996,70.5058,18.315
16Oct2014 14:49:00,AHU_5_2,55.785,55.9302,56.088,0.4617,0,68.3096,70.5058,18.315
16Oct2014 14:54:00,AHU_5_2,58.29,58.0143,56.088,0.6262,0,67.8596,70.5058,25.855
01Nov2014 20:04:00,AHU_5_2,0,1.7886,72.8477,0,0,71.4239,72.9721,0
01Nov2014 20:09:00,AHU_5_2,0,1.7452,72.8477,0,0,71.4239,72.8821,0
01Nov2014 20:14:00,AHU_5_2,0,1.7018,72.8477,0,0,71.604,72.8821,0
01Nov2014 20:19:00,AHU_5_2,0,1.7018,72.9377,0,0,71.604,72.8821,0
01Nov2014 20:24:00,AHU_5_2,0,1.7452,73.1177,0,0,71.694,72.9721,0
01Nov2014 20:29:00,AHU_5_2,0,1.7452,73.1177,0,0,71.784,72.9721,0
01Nov2014 20:34:00,AHU_5_2,0,1.7452,73.1177,0,0,71.874,72.9721,0
