datetime,AHU,CHW_VALVE,CHW_VALVE_POSIT,DIS_AIR_TEMP,DUCT_PRESS_ACTV,MAX_CO2_VAL,MIXED_AIR_TEMP,RTRN_AIR_TEMP,SUPPL_FAN_SP
01Nov2014 20:39:00,AHU_5_2,0,1.7018,73.2078,0,0,71.964,72.9721,0
01Nov2014 20:44:00,AHU_5_2,0,1.7886,73.2078,0,0,72.072,72.9721,0
01Nov2014 20:49:00,AHU_5_2,0,1.7452,73.2978,0,0,72.072,72.9721,0
01Nov2014 20:54:00,AHU_5_2,0,1.7452,73.2978,0,0,72.162,72.9721,0
01Nov2014 20:59:00,AHU_5_2,0,1.7018,73.3878,0,0,72.252,72.9721,0
01Nov2014 21:04:00,AHU_5_2,0,1.7018,73.3878,0,0,72.432,72.9721,0
01Nov2014 21:09:00,AHU_5_2,0,1.7018,73.4778,0,0,72.432,73.0801,0
01Nov2014 21:14:00,AHU_5_2,0,1.7452,73.4778,0,0,72.5221,73.0801,0
01Nov2014 21:19:00,AHU_5_2,0,1.7018,73.5678,0,0,72.5221,73.0801,0
01Nov2014 21:24:00,AHU_5_2,0,1.7452,73.5678,0,0,72.7021,73.0801,0
01Nov2014 21:29:00,AHU_5_2,0,1.7018,73.6578,0,0,72.7921,72.9721,0
01Nov2014 21:34:00,AHU_5_2,0,1.6583,73.6578,0,0,72.7921,73.0801,0
01Nov2014 21:39:00,AHU_5_2,0,1.7018,73.7478,0,0,72.7921,73.0801,0
01Nov2014 21:44:00,AHU_5_2,0,1.7452,73.7478,0,0,72.8821,73.0801,0
01Nov2014 21:49:00,AHU_5_2,0,1.832,73.7478,0,0,72.9721,73.0801,0
01Nov2014 21:54:00,AHU_5_2,0,1.6583,73.8558,0,0,72.9721,73.0801,0
01Nov2014 21:59:00,AHU_5_2,0,1.7018,73.8558,0,0,73.1701,73.0801,0
01Nov2014 22:04:00,AHU_5_2,0,1.832,73.9458,0,0,73.1701,73.1701,0
01Nov2014 22:09:00,AHU_5_2,0,1.7018,73.9458,0,0,73.2601,73.0801,0
01Nov2014 22:14:00,AHU_5_2,0,1.7018,73.9458,0,0,73.3501,73.0801,0
01Nov2014 22:19:00,AHU_5_2,0,1.7886,74.0358,0,0,73.3501,73.0801,0
01Nov2014 22:24:00,AHU_5_2,0,1.7452,74.0358,0,0,73.4402,73.0801,0
01Nov2014 22:29:00,AHU_5_2,0,1.7452,74.0358,0,0,73.4402,73.2601,0
01Nov2014 22:34:00,AHU_5_2,0,1.832,74.1258,0,0,73.6202,73.0801,0
01Nov2014 22:39:00,AHU_5_2,0,1.7452,74.1258,0,0,73.6202,73.1701,0
01Nov2014 22:44:00,AHU_5_2,0,1.7452,74.2159,0,0,73.7102,73.1701,0
01Nov2014 22:49:00,AHU_5_2,0,1.7886,74.1258,0,0,73.8002,73.1701,0
01Nov2014 22:54:00,AHU_5_2,0,1.7452,74.1258,0,0,73.8902,73.1701,0
01Nov2014 22:59:00,AHU_5_2,0,1.7452,74.2159,0,0,73.8002,73.1701,0
01Nov2014 23:04:00,AHU_5_2,0,1.7018,74.2159,0,0,73.8902,73.0801,0
01Nov2014 23:09:00,AHU_5_2,0,1.7018,74.2159,0,0,73.8902,73.1701,0
01Nov2014 23:14:00,AHU_5_2,0,1.7886,74.2159,0,0,74.1782,73.1701,0
01Nov2014 23:19:00,AHU_5_2,0,1.7452,74.2159,0,0,74.0882,73.1701,0
01Nov2014 23:24:00,AHU_5_2,0,1.6583,74.3059,0,0,74.0882,73.1701,0
01Nov2014 23:29:00,AHU_5_2,0,1.7452,74.3059,0,0,74.1782,73.1701,0
01Nov2014 23:34:00,AHU_5_2,0,1.7452,74.3059,0,0,74.2682,73.1701,0
01Nov2014 23:39:00,AHU_5_2,0,1.7018,74.3959,0,0,74.2682,73.1701,0
01Nov2014 23:44:00,AHU_5_2,0,1.7886,74.3959,0,0,74.4482,73.1701,0
01Nov2014 23:49:00,AHU_5_2,0,1.7886,74.3959,0,0,74.4482,73.1701,0
01Nov2014 23:54:00,AHU_5_2,0,1.7886,74.3959,0,0,74.4482,73.1701,0
01Nov2014 23:59:00,AHU_5_2,0,1.6583,74.3959,0,0,74.5383,73.1701,0
02Nov2014 0:04:00,AHU_5_2,0,1.7018,74.4859,0,0,74.7183,73.1701,0
02Nov2014 0:09:00,AHU_5_2,0,1.832,74.4859,0,0,74.5383,73.1701,0
02Nov2014 0:14:00,AHU_5_2,0,1.7452,74.4859,0,0,74.7183,73.1701,0
02Nov2014 0:19:00,AHU_5_2,0,1.7452,74.4859,0,0,74.7183,73.1701,0
02Nov2014 0:24:00,AHU_5_2,0,1.7452,74.5759,0,0,74.7183,73.1701,0
02Nov2014 0:29:00,AHU_5_2,0,1.8754,74.4859,0,0,74.8083,73.1701,0
02Nov2014 0:34:00,AHU_5_2,0,1.832,74.4859,0,0,74.8083,73.2601,0
02Nov2014 0:39:00,AHU_5_2,0,1.7886,74.4859,0,0,75.0063,73.1701,0
02Nov2014 0:44:00,AHU_5_2,0,1.7018,74.4859,0,0,74.8983,73.1701,0
02Nov2014 0:49:00,AHU_5_2,0,1.6583,74.5759,0,0,75.0063,73.1701,0
02Nov2014 0:54:00,AHU_5_2,0,1.6583,74.5759,0,0,75.0063,73.1701,0
02Nov2014 0:59:00,AHU_5_2,0,1.8754,74.6659,0,0,75.0963,73.2601,0
02Nov2014 1:04:00,AHU_5_2,0,1.7452,74.5759,0,0,75.2763,73.1701,0
02Nov2014 1:09:00,AHU_5_2,0,1.7886,74.6659,0,0,75.2763,73.2601,0
02Nov2014 1:14:00,AHU_5_2,0,1.7452,74.7559,0,0,75.2763,73.2601,0
02Nov2014 1:19:00,AHU_5_2,0,1.7886,74.7559,0,0,75.3663,73.2601,0
02Nov2014 1:24:00,AHU_5_2,0,1.7452,74.6659,0,0,75.3663,73.2601,0
02Nov2014 1:29:00,AHU_5_2,0,1.7452,74.6659,0,0,75.3663,73.2601,0
02Nov2014 1:34:00,AHU_5_2,0,1.7452,74.6659,0,0,75.4563,73.2601,0
02Nov2014 1:39:00,AHU_5_2,0,1.7452,74.6659,0,0,75.4563,73.2601,0
02Nov2014 1:44:00,AHU_5_2,0,1.7452,74.7559,0,0,75.5464,73.2601,0
02Nov2014 1:49:00,AHU_5_2,0,1.7018,74.7559,0,0,75.6364,73.1701,0
02Nov2014 1:54:00,AHU_5_2,0,1.7018,74.7559,0,0,75.5464,73.1701,0
02Nov2014 1:59:00,AHU_5_2,0,1.7018,74.7559,0,0,75.6364,73.2601,0
02Nov2014 2:04:00,AHU_5_2,0,1.7452,74.8639,0,0,76.1944,73.2601,0
02Nov2014 2:09:00,AHU_5_2,0,1.832,74.8639,0,0,76.1944,73.2601,0
02Nov2014 2:14:00,AHU_5_2,0,1.7018,74.8639,0,0,76.2844,73.2601,0
02Nov2014 2:19:00,AHU_5_2,0,1.7452,74.8639,0,0,76.2844,73.2601,0
02Nov2014 2:24:00,AHU_5_2,0,1.7018,74.8639,0,0,76.3744,73.3501,0
02Nov2014 2:29:00,AHU_5_2,0,1.8754,74.9539,0,0,76.3744,73.2601,0
02Nov2014 2:34:00,AHU_5_2,0,1.7452,74.9539,0,0,76.3744,73.3501,0
02Nov2014 2:39:00,AHU_5_2,0,1.7018,74.9539,0,0,76.3744,73.2601,0
02Nov2014 2:44:00,AHU_5_2,0,1.7018,74.9539,0,0,76.5545,73.2601,0
02Nov2014 2:49:00,AHU_5_2,0,1.7452,74.9539,0,0,76.4644,73.3501,0
02Nov2014 2:54:00,AHU_5_2,0,1.7018,74.8639,0,0,76.5545,73.2601,0
02Nov2014 2:59:00,AHU_5_2,0,1.7018,74.8639,0,0,76.5545,73.2601,0
02Nov2014 3:04:00,AHU_5_2,0,1.832,74.9539,0,0,76.5545,73.3501,0
02Nov2014 3:09:00,AHU_5_2,0,1.7452,75.0439,0,0,76.6445,73.2601,0
02Nov2014 3:14:00,AHU_5_2,0,1.7018,74.9539,0,0,76.6445,73.2601,0
02Nov2014 3:19:00,AHU_5_2,0,1.7452,74.9539,0,0,76.7525,73.2601,0
02Nov2014 3:24:00,AHU_5_2,0,1.7452,75.0439,0,0,76.7525,73.3501,0
02Nov2014 3:29:00,AHU_5_2,0,1.7018,74.9539,0,0,76.7525,73.2601,0
02Nov2014 3:34:00,AHU_5_2,0,1.7452,74.9539,0,0,76.8425,73.3501,0
02Nov2014 3:39:00,AHU_5_2,0,1.7018,74.9539,0,0,76.8425,73.2601,0
02Nov2014 3:44:00,AHU_5_2,0,1.7452,75.0439,0,0,76.8425,73.3501,0
02Nov2014 3:49:00,AHU_5_2,0,1.7886,75.0439,0,0,76.8425,73.3501,0
02Nov2014 3:54:00,AHU_5_2,0,1.7452,75.0439,0,0,76.8425,73.3501,0
02Nov2014 3:59:00,AHU_5_2,0,1.7452,74.9539,0,0,76.9325,73.2601,0
02Nov2014 4:04:00,AHU_5_2,0,1.7018,75.0439,0,0,76.9325,73.3501,0
02Nov2014 4:09:00,AHU_5_2,0,1.7452,75.0439,0,0,76.9325,73.2601,0
02Nov2014 4:14:00,AHU_5_2,0,1.832,75.0439,0,0,77.0225,73.3501,0
02Nov2014 4:19:00,AHU_5_2,0,1.7018,75.0439,0,0,77.0225,73.3501,0
02Nov2014 4:24:00,AHU_5_2,0,1.7018,75.0439,0,0,77.0225,73.3501,0
02Nov2014 4:29:00,AHU_5_2,0,1.7886,75.0439,0,0,77.2025,73.3501,0
02Nov2014 4:34:00,AHU_5_2,0,1.7018,75.0439,0,0,77.1125,73.4402,0
02Nov2014 4:39:00,AHU_5_2,0,1.7452,75.0439,0,0,77.1125,73.2601,0
02Nov2014 4:44:00,AHU_5_2,0,1.7452,75.0439,0,0,77.2025,73.2601,0
02Nov2014 4:49:00,AHU_5_2,0,1.8754,75.0439,0,0,77.2925,73.3501,0
02Nov2014 4:54:00,AHU_5_2,0,1.832,75.0439,0,0,77.2025,73.3501,0
02Nov2014 4:59:00,AHU_5_2,0,1.7452,75.0439,0,0,77.2025,73.3501,0
02Nov2014 5:04:00,AHU_5_2,0,1.7018,75.0439,0,0,77.2925,73.3501,0
02Nov2014 5:09:00,AHU_5_2,0,1.7452,75.0439,0,0,77.2925,73.2601,0
02Nov2014 5:14:00,AHU_5_2,0,1.7018,75.1339,0,0,77.3825,73.3501,0
02Nov2014 5:19:00,AHU_5_2,0,1.7452,75.0439,0,0,77.4725,73.3501,0
02Nov2014 5:24:00,AHU_5_2,0,1.7886,75.1339,0,0,77.2925,73.2601,0
02Nov2014 5:29:00,AHU_5_2,0,1.7452,75.0439,0,0,77.2925,73.2601,0
02Nov2014 5:34:00,AHU_5_2,0,1.7452,75.1339,0,0,77.4725,73.3501,0
02Nov2014 5:39:00,AHU_5_2,0,1.7886,75.1339,0,0,77.3825,73.3501,0
02Nov2014 5:44:00,AHU_5_2,0,1.7452,75.1339,0,0,77.5806,73.3501,0
02Nov2014 5:49:00,AHU_5_2,0,1.7018,75.1339,0,0,77.4725,73.2601,0
02Nov2014 5:54:00,AHU_5_2,0,1.7452,75.1339,0,0,77.4725,73.2601,0
02Nov2014 5:59:00,AHU_5_2,0,1.7886,75.224,0,0,77.5806,73.3501,0
02Nov2014 6:04:00,AHU_5_2,0,1.7018,75.1339,0,0,77.5806,73.3501,0
02Nov2014 6:09:00,AHU_5_2,0,1.7018,75.1339,0,0,77.5806,73.3501,0
02Nov2014 6:14:00,AHU_5_2,0,1.7452,75.1339,0,0,77.5806,73.3501,0
02Nov2014 6:19:00,AHU_5_2,0,1.7452,75.1339,0,0,77.6706,73.3501,0
02Nov2014 6:24:00,AHU_5_2,0,1.7452,75.1339,0,0,77.7606,73.3501,0
02Nov2014 6:29:00,AHU_5_2,0,1.7452,75.1339,0,0,77.5806,73.3501,0
02Nov2014 6:34:00,AHU_5_2,0,1.7452,75.1339,0,0,77.6706,73.2601,0
02Nov2014 6:39:00,AHU_5_2,0,1.7452,75.1339,0,0,77.7606,73.2601,0
02Nov2014 6:44:00,AHU_5_2,0,1.7886,75.1339,0,0,77.7606,73.3501,0
02Nov2014 6:49:00,AHU_5_2,0,1.7452,75.1339,0,0,77.6706,73.2601,0
02Nov2014 6:54:00,AHU_5_2,0,1.7452,75.1339,0,0,77.7606,73.3501,0
02Nov2014 6:59:00,AHU_5_2,0,1.7452,75.224,0,0,77.7606,73.3501,0
02Nov2014 7:04:00,AHU_5_2,0,1.6583,75.1339,0,0,77.7606,73.2601,0
02Nov2014 7:09:00,AHU_5_2,0,1.7452,75.1339,0,0,77.8506,73.3501,0
02Nov2014 7:14:00,AHU_5_2,0,1.7018,75.224,0,0,77.8506,73.3501,0
02Nov2014 7:19:00,AHU_5_2,0,1.7018,75.1339,0,0,77.8506,73.2601,0
02Nov2014 7:24:00,AHU_5_2,0,1.832,75.1339,0,0,77.8506,73.2601,0
02Nov2014 7:29:00,AHU_5_2,0,1.7018,75.1339,0,0,77.8506,73.2601,0
02Nov2014 7:34:00,AHU_5_2,0,1.7452,75.224,0,0,77.8506,73.2601,0
02Nov2014 7:39:00,AHU_5_2,0,1.8754,75.224,0,0,77.9406,73.2601,0
02Nov2014 7:44:00,AHU_5_2,0,1.7452,75.224,0,0,78.0306,73.3501,0
02Nov2014 7:49:00,AHU_5_2,0,1.7018,75.224,0,0,77.9406,73.3501,0
02Nov2014 7:54:00,AHU_5_2,0,1.7886,75.224,0,0,77.9406,73.3501,0
02Nov2014 7:59:00,AHU_5_2,0,1.7452,75.224,0,0,78.0306,73.3501,0
02Nov2014 8:04:00,AHU_5_2,0,1.7018,75.224,0,0,77.9406,73.2601,0
02Nov2014 8:09:00,AHU_5_2,0,1.7018,75.224,0,0,78.1206,73.3501,0
02Nov2014 8:14:00,AHU_5_2,0,1.7452,75.224,0,0,78.0306,73.3501,0
02Nov2014 8:19:00,AHU_5_2,0,1.6583,75.224,0,0,78.0306,73.3501,0
02Nov2014 8:24:00,AHU_5_2,0,1.6583,75.224,0,0,78.0306,73.2601,0
02Nov2014 8:29:00,AHU_5_2,0,1.7886,75.224,0,0,78.1206,73.3501,0
02Nov2014 8:34:00,AHU_5_2,0,1.7886,75.224,0,0,78.0306,73.3501,0
02Nov2014 8:39:00,AHU_5_2,0,1.7018,75.314,0,0,78.1206,73.3501,0
02Nov2014 8:44:00,AHU_5_2,0,1.7452,75.224,0,0,78.1206,73.3501,0
02Nov2014 8:49:00,AHU_5_2,0,1.7452,75.224,0,0,78.2106,73.3501,0
02Nov2014 8:54:00,AHU_5_2,0,1.7452,75.224,0,0,78.2106,73.3501,0
02Nov2014 8:59:00,AHU_5_2,0,1.7018,75.314,0,0,78.2106,73.4402,0
02Nov2014 9:04:00,AHU_5_2,0,1.7886,75.224,0,0,78.2106,73.3501,0
02Nov2014 9:09:00,AHU_5_2,0,1.7018,75.224,0,0,78.2106,73.3501,0
02Nov2014 9:14:00,AHU_5_2,0,1.7018,75.224,0,0,78.2106,73.3501,0
02Nov2014 9:19:00,AHU_5_2,0,1.832,75.224,0,0,78.2106,73.5302,0
02Nov2014 9:24:00,AHU_5_2,0,1.7452,75.224,0,0,78.2106,73.4402,0
02Nov2014 9:29:00,AHU_5_2,0,1.7886,75.314,0,0,78.3006,73.4402,0
02Nov2014 9:34:00,AHU_5_2,0,1.7886,75.314,0,0,78.3006,73.4402,0
02Nov2014 9:39:00,AHU_5_2,0,1.7018,75.224,0,0,78.3006,73.5302,0
02Nov2014 9:44:00,AHU_5_2,0,1.7452,75.314,0,0,78.3006,73.4402,0
02Nov2014 9:49:00,AHU_5_2,0,1.7452,75.314,0,0,78.3006,73.5302,0
02Nov2014 9:54:00,AHU_5_2,0,1.7886,75.314,0,0,78.4086,73.6202,0
02Nov2014 9:59:00,AHU_5_2,0,1.7018,75.314,0,0,78.4086,73.6202,0
02Nov2014 10:04:00,AHU_5_2,0,1.7452,75.314,0,0,78.3006,73.6202,0
02Nov2014 10:09:00,AHU_5_2,0,1.7018,75.314,0,0,78.3006,73.6202,0
02Nov2014 10:14:00,AHU_5_2,0,1.7452,75.314,0,0,78.4086,73.7102,0
02Nov2014 10:19:00,AHU_5_2,0,1.7018,75.404,0,0,78.4987,73.7102,0
02Nov2014 10:24:00,AHU_5_2,0,1.7886,75.404,0,0,78.4086,73.8002,0
02Nov2014 10:29:00,AHU_5_2,0,1.7018,75.404,0,0,78.4086,73.8002,0
02Nov2014 10:34:00,AHU_5_2,0,1.9188,75.404,0,0,78.4086,73.8902,0
02Nov2014 10:39:00,AHU_5_2,0,1.7452,75.404,0,0,78.4086,73.8902,0
02Nov2014 10:44:00,AHU_5_2,0,1.7018,75.494,0,0,78.4086,74.0882,0
02Nov2014 10:49:00,AHU_5_2,0,1.7018,75.404,0,0,78.4987,74.0882,0
02Nov2014 10:54:00,AHU_5_2,0,1.7018,75.494,0,0,78.4987,74.0882,0
02Nov2014 10:59:00,AHU_5_2,0,1.7452,75.584,0,0,78.4987,74.1782,0
02Nov2014 11:04:00,AHU_5_2,0,1.7018,75.494,0,0,78.4987,74.1782,0
02Nov2014 11:09:00,AHU_5_2,0,1.7452,75.494,0,0,78.5887,74.2682,0
02Nov2014 11:14:00,AHU_5_2,0,1.7018,75.584,0,0,78.5887,74.3582,0
02Nov2014 11:19:00,AHU_5_2,0,1.7452,75.674,0,0,78.4987,74.3582,0
02Nov2014 11:24:00,AHU_5_2,0,1.6583,75.674,0,0,78.5887,74.4482,0
02Nov2014 11:29:00,AHU_5_2,0,1.7018,75.674,0,0,78.5887,74.4482,0
02Nov2014 11:34:00,AHU_5_2,0,1.7452,75.674,0,0,78.5887,74.6283,0
02Nov2014 11:39:00,AHU_5_2,0,1.7886,75.674,0,0,78.5887,74.6283,0
02Nov2014 11:44:00,AHU_5_2,0,1.7452,75.764,0,0,78.6787,74.6283,0
02Nov2014 11:49:00,AHU_5_2,0,1.6583,75.764,0,0,78.5887,74.7183,0
02Nov2014 11:54:00,AHU_5_2,0,1.7886,75.764,0,0,78.6787,74.7183,0
02Nov2014 11:59:00,AHU_5_2,0,1.7018,75.872,0,0,78.6787,74.8983,0
02Nov2014 12:04:00,AHU_5_2,0,1.7018,75.872,0,0,78.6787,74.8983,0
02Nov2014 12:09:00,AHU_5_2,0,1.7452,75.872,0,0,78.6787,74.8983,0
02Nov2014 12:14:00,AHU_5_2,0,1.7886,75.872,0,0,78.6787,75.0063,0
02Nov2014 12:19:00,AHU_5_2,0,1.7452,75.872,0,0,78.6787,75.0063,0
02Nov2014 12:24:00,AHU_5_2,0,1.7886,75.962,0,0,78.6787,75.1863,0
02Nov2014 12:29:00,AHU_5_2,0,1.7452,75.962,0,0,78.7687,75.1863,0
02Nov2014 12:34:00,AHU_5_2,0,1.7886,76.052,0,0,78.6787,75.2763,0
02Nov2014 12:39:00,AHU_5_2,0,1.6583,76.142,0,0,78.7687,75.3663,0
02Nov2014 12:44:00,AHU_5_2,0,1.7018,76.052,0,0,78.7687,75.3663,0
02Nov2014 12:49:00,AHU_5_2,0,1.7018,76.142,0,0,78.7687,75.4563,0
02Nov2014 12:54:00,AHU_5_2,0,1.7452,76.142,0,0,78.7687,75.5464,0
02Nov2014 12:59:00,AHU_5_2,0,1.7452,76.142,0,0,78.7687,75.5464,0
02Nov2014 13:04:00,AHU_5_2,0,1.7452,76.2321,0,0,78.7687,75.7264,0
02Nov2014 13:09:00,AHU_5_2,0,1.7018,76.2321,0,0,78.8587,75.7264,0
02Nov2014 13:14:00,AHU_5_2,0,1.832,76.2321,0,0,78.8587,76.0144,0
02Nov2014 13:19:00,AHU_5_2,0,1.7452,76.2321,0,0,78.8587,76.0144,0
02Nov2014 13:24:00,AHU_5_2,0,1.7018,76.3221,0,0,78.8587,76.0144,0
02Nov2014 13:29:00,AHU_5_2,0,1.7018,76.2321,0,0,78.8587,76.1044,0
02Nov2014 13:34:00,AHU_5_2,0,1.7452,76.3221,0,0,78.9487,76.2844,0
02Nov2014 13:39:00,AHU_5_2,0,1.7886,76.4121,0,0,78.9487,76.2844,0
02Nov2014 13:44:00,AHU_5_2,0,1.7018,76.3221,0,0,78.9487,76.3744,0
02Nov2014 13:49:00,AHU_5_2,0,1.7452,76.4121,0,0,78.9487,76.3744,0
02Nov2014 13:54:00,AHU_5_2,0,1.7452,76.4121,0,0,79.0387,76.4644,0
02Nov2014 13:59:00,AHU_5_2,0,1.7452,76.5021,0,0,78.9487,76.5545,0
02Nov2014 14:04:00,AHU_5_2,0,1.7018,76.4121,0,0,78.9487,76.4644,0
02Nov2014 14:09:00,AHU_5_2,0,1.832,76.5021,0,0,79.0387,76.4644,0
02Nov2014 14:14:00,AHU_5_2,0,1.7018,76.5021,0,0,78.9487,76.4644,0
02Nov2014 14:19:00,AHU_5_2,0,1.832,76.5021,0,0,79.0387,76.5545,0
02Nov2014 14:24:00,AHU_5_2,0,1.7018,76.5021,0,0,79.1287,76.6445,0
02Nov2014 14:29:00,AHU_5_2,0,1.7018,76.5021,0,0,78.9487,76.5545,0
02Nov2014 14:34:00,AHU_5_2,0,1.7452,76.5921,0,0,79.0387,76.6445,0
02Nov2014 14:39:00,AHU_5_2,0,1.7018,76.5921,0,0,79.1287,76.6445,0
02Nov2014 14:44:00,AHU_5_2,0,1.6583,76.6821,0,0,79.1287,76.6445,0
02Nov2014 14:49:00,AHU_5_2,0,1.7018,76.5921,0,0,79.1287,76.6445,0
02Nov2014 14:54:00,AHU_5_2,0,1.832,76.6821,0,0,79.0387,76.6445,0
02Nov2014 14:59:00,AHU_5_2,0,1.7452,76.6821,0,0,79.1287,76.6445,0
02Nov2014 15:04:00,AHU_5_2,0,1.832,76.6821,0,0,79.1287,76.6445,0
02Nov2014 15:09:00,AHU_5_2,0,1.7452,76.7721,0,0,79.1287,76.6445,0
02Nov2014 15:14:00,AHU_5_2,0,1.7018,76.6821,0,0,79.1287,76.6445,0
02Nov2014 15:19:00,AHU_5_2,0,1.7018,76.7721,0,0,79.1287,76.6445,0
02Nov2014 15:24:00,AHU_5_2,0,1.7452,76.7721,0,0,79.2367,76.6445,0
02Nov2014 15:29:00,AHU_5_2,0,1.7886,76.7721,0,0,79.2367,76.5545,0
02Nov2014 15:34:00,AHU_5_2,0,1.7018,76.7721,0,0,79.2367,76.5545,0
02Nov2014 15:39:00,AHU_5_2,0,1.832,76.8801,0,0,79.2367,76.4644,0
02Nov2014 15:44:00,AHU_5_2,0,1.6583,76.8801,0,0,79.2367,76.4644,0
02Nov2014 15:49:00,AHU_5_2,0,1.7018,76.9701,0,0,79.2367,76.4644,0
02Nov2014 15:54:00,AHU_5_2,0,1.7452,76.8801,0,0,79.2367,76.4644,0
02Nov2014 15:59:00,AHU_5_2,0,1.832,76.8801,0,0,79.3267,76.3744,0
02Nov2014 16:04:00,AHU_5_2,0,1.7018,76.8801,0,0,79.3267,76.3744,0
02Nov2014 16:09:00,AHU_5_2,0,1.7886,76.8801,0,0,79.3267,76.2844,0
02Nov2014 16:14:00,AHU_5_2,0,1.7452,76.8801,0,0,79.3267,76.2844,0
02Nov2014 16:19:00,AHU_5_2,0,1.7452,76.8801,0,0,79.4167,76.1944,0
02Nov2014 16:24:00,AHU_5_2,0,1.7452,76.9701,0,0,79.3267,76.1044,0
02Nov2014 16:29:00,AHU_5_2,0,1.7886,76.9701,0,0,79.4167,76.1944,0
02Nov2014 16:34:00,AHU_5_2,0,1.7018,76.9701,0,0,79.4167,76.1044,0
02Nov2014 16:39:00,AHU_5_2,0,1.7452,76.8801,0,0,79.4167,76.1044,0
02Nov2014 16:44:00,AHU_5_2,0,1.7018,77.0601,0,0,79.3267,76.0144,0
02Nov2014 16:49:00,AHU_5_2,0,1.7452,76.9701,0,0,79.4167,76.0144,0
02Nov2014 16:54:00,AHU_5_2,0,1.7452,76.9701,0,0,79.4167,76.0144,0
02Nov2014 16:59:00,AHU_5_2,0,1.7452,76.9701,0,0,79.5067,75.9244,0
02Nov2014 17:04:00,AHU_5_2,0,1.7452,76.9701,0,0,79.4167,75.9244,0
02Nov2014 17:09:00,AHU_5_2,0,1.7018,76.9701,0,0,79.4167,75.8344,0
02Nov2014 17:14:00,AHU_5_2,0,1.7018,76.9701,0,0,79.4167,75.8344,0
02Nov2014 17:19:00,AHU_5_2,0,1.7018,76.9701,0,0,79.5067,75.8344,0
02Nov2014 17:24:00,AHU_5_2,0,1.7018,77.0601,0,0,79.5067,75.8344,0
02Nov2014 17:29:00,AHU_5_2,0,1.7452,76.9701,0,0,79.4167,75.7264,0
02Nov2014 17:34:00,AHU_5_2,0,1.7452,76.9701,0,0,79.5067,75.7264,0
02Nov2014 17:39:00,AHU_5_2,0,1.7452,76.9701,0,0,79.5067,75.6364,0
02Nov2014 17:44:00,AHU_5_2,0,1.7452,76.9701,0,0,79.5067,75.6364,0
02Nov2014 17:49:00,AHU_5_2,0,1.7018,76.9701,0,0,79.5067,75.6364,0
02Nov2014 17:54:00,AHU_5_2,0,1.7452,76.9701,0,0,79.5067,75.6364,0
02Nov2014 17:59:00,AHU_5_2,0,1.7452,76.9701,0,0,79.5968,75.5464,0
02Nov2014 18:04:00,AHU_5_2,0,1.7018,76.9701,0,0,79.5968,75.5464,0
02Nov2014 18:09:00,AHU_5_2,0,1.7018,76.9701,0,0,79.5968,75.5464,0
02Nov2014 18:14:00,AHU_5_2,0,1.7452,77.0601,0,0,79.5067,75.4563,0
02Nov2014 18:19:00,AHU_5_2,0,1.7886,76.9701,0,0,79.5968,75.5464,0
02Nov2014 18:24:00,AHU_5_2,0,1.7018,76.9701,0,0,79.5968,75.4563,0
02Nov2014 18:29:00,AHU_5_2,0,1.7452,76.9701,0,0,79.5968,75.4563,0
02Nov2014 18:34:00,AHU_5_2,0,1.7452,76.9701,0,0,79.5968,75.4563,0
02Nov2014 18:39:00,AHU_5_2,0,1.7452,76.9701,0,0,79.5968,75.3663,0
02Nov2014 18:44:00,AHU_5_2,0,1.7886,76.9701,0,0,79.6868,75.3663,0
02Nov2014 18:49:00,AHU_5_2,0,1.7886,76.8801,0,0,79.6868,75.3663,0
02Nov2014 18:54:00,AHU_5_2,0,1.7886,76.9701,0,0,79.6868,75.3663,0
02Nov2014 18:59:00,AHU_5_2,0,1.7018,76.8801,0,0,79.6868,75.3663,0
02Nov2014 19:04:00,AHU_5_2,0,1.7018,76.8801,0,0,79.6868,75.3663,0
02Nov2014 19:09:00,AHU_5_2,0,1.7452,76.8801,0,0,79.6868,75.3663,0
02Nov2014 19:14:00,AHU_5_2,0,1.7886,76.8801,0,0,79.6868,75.1863,0
02Nov2014 19:19:00,AHU_5_2,0,1.7452,76.9701,0,0,79.6868,75.2763,0
02Nov2014 19:24:00,AHU_5_2,0,1.7886,76.8801,0,0,79.6868,75.2763,0
02Nov2014 19:29:00,AHU_5_2,0,1.7452,76.8801,0,0,79.6868,75.2763,0
02Nov2014 19:34:00,AHU_5_2,0,1.7886,76.8801,0,0,79.6868,75.2763,0
02Nov2014 19:39:00,AHU_5_2,0,1.7452,76.8801,0,0,79.6868,75.2763,0
02Nov2014 19:44:00,AHU_5_2,0,1.7452,76.8801,0,0,79.7768,75.1863,0
02Nov2014 19:49:00,AHU_5_2,0,1.8754,76.8801,0,0,79.7768,75.1863,0
02Nov2014 19:54:00,AHU_5_2,0,1.7018,76.7721,0,0,79.7768,75.1863,0
02Nov2014 19:59:00,AHU_5_2,0,1.7018,76.7721,0,0,79.8668,75.1863,0
02Nov2014 20:04:00,AHU_5_2,0,1.7018,76.7721,0,0,79.7768,75.1863,0
02Nov2014 20:09:00,AHU_5_2,0,1.7018,76.8801,0,0,79.6868,75.1863,0
02Nov2014 20:14:00,AHU_5_2,0,1.7452,76.7721,0,0,79.7768,75.1863,0
02Nov2014 20:19:00,AHU_5_2,0,1.7452,76.8801,0,0,79.7768,75.1863,0
02Nov2014 20:24:00,AHU_5_2,0,1.7452,76.7721,0,0,79.7768,75.0963,0
02Nov2014 20:29:00,AHU_5_2,0,1.7018,76.7721,0,0,79.7768,75.0963,0
02Nov2014 20:34:00,AHU_5_2,0,1.7452,76.7721,0,0,79.7768,75.0963,0
02Nov2014 20:39:00,AHU_5_2,0,1.7452,76.6821,0,0,79.7768,75.0963,0
02Nov2014 20:44:00,AHU_5_2,0,1.7452,76.7721,0,0,79.7768,75.0963,0
02Nov2014 20:49:00,AHU_5_2,0,1.7018,76.7721,0,0,79.8668,75.0963,0
02Nov2014 20:54:00,AHU_5_2,0,1.7018,76.7721,0,0,79.7768,75.0963,0
02Nov2014 20:59:00,AHU_5_2,0,1.7018,76.7721,0,0,79.8668,75.0063,0
02Nov2014 21:04:00,AHU_5_2,0,1.7452,76.6821,0,0,79.8668,75.0963,0
02Nov2014 21:09:00,AHU_5_2,0,1.7452,76.6821,0,0,79.8668,75.0063,0
02Nov2014 21:14:00,AHU_5_2,0,1.7018,76.7721,0,0,79.8668,74.8983,0
02Nov2014 21:19:00,AHU_5_2,0,1.7018,76.7721,0,0,79.8668,75.0063,0
02Nov2014 21:24:00,AHU_5_2,0,1.7452,76.7721,0,0,79.8668,74.8983,0
02Nov2014 21:29:00,AHU_5_2,0,1.7452,76.6821,0,0,79.9568,75.0063,0
02Nov2014 21:34:00,AHU_5_2,0,1.7886,76.6821,0,0,79.9568,74.8983,0
02Nov2014 21:39:00,AHU_5_2,0,1.8754,76.7721,0,0,79.8668,74.8983,0
02Nov2014 21:44:00,AHU_5_2,0,1.7018,76.6821,0,0,79.9568,74.8983,0
02Nov2014 21:49:00,AHU_5_2,0,1.7452,76.6821,0,0,79.9568,74.8983,0
02Nov2014 21:54:00,AHU_5_2,0,1.7452,76.6821,0,0,79.8668,74.8983,0
02Nov2014 21:59:00,AHU_5_2,0,1.7452,76.6821,0,0,79.9568,74.8983,0
02Nov2014 22:04:00,AHU_5_2,0,1.7018,76.6821,0,0,79.9568,74.8983,0
02Nov2014 22:09:00,AHU_5_2,0,1.7018,76.6821,0,0,79.9568,74.8083,0
02Nov2014 22:14:00,AHU_5_2,0,1.7886,76.5921,0,0,79.9568,74.8083,0
26Oct2014 8:54:00,AHU_5_2,0,1.9623,77.5102,0,0,80.5148,75.8344,0
26Oct2014 8:59:00,AHU_5_2,0,1.9623,77.5102,0,0,80.5148,75.8344,0
26Oct2014 9:04:00,AHU_5_2,0,1.832,77.5102,0,0,80.5148,75.9244,0
26Oct2014 9:09:00,AHU_5_2,0,1.7886,77.5102,0,0,80.5148,75.7264,0
26Oct2014 9:14:00,AHU_5_2,0,1.7886,77.5102,0,0,80.5148,75.8344,0
26Oct2014 9:19:00,AHU_5_2,0,1.832,77.5102,0,0,80.5148,75.8344,0
26Oct2014 9:24:00,AHU_5_2,0,1.7886,77.5102,0,0,80.5148,75.8344,0
26Oct2014 9:29:00,AHU_5_2,0,1.832,77.5102,0,0,80.5148,75.8344,0
26Oct2014 9:34:00,AHU_5_2,0,1.7452,77.5102,0,0,80.5148,75.9244,0
26Oct2014 9:39:00,AHU_5_2,0,1.9188,77.5102,0,0,80.5148,76.0144,0
26Oct2014 9:44:00,AHU_5_2,0,1.7886,77.6002,0,0,80.5148,75.9244,0
26Oct2014 9:49:00,AHU_5_2,0,1.9188,77.5102,0,0,80.6049,75.9244,0
26Oct2014 9:54:00,AHU_5_2,0,1.7886,77.5102,0,0,80.5148,76.0144,0
26Oct2014 9:59:00,AHU_5_2,0,1.9623,77.5102,0,0,80.6049,75.9244,0
26Oct2014 10:04:00,AHU_5_2,0,1.832,77.5102,0,0,80.6049,76.0144,0
26Oct2014 10:09:00,AHU_5_2,0,1.832,77.5102,0,0,80.6049,76.0144,0
26Oct2014 10:14:00,AHU_5_2,0,1.8754,77.6002,0,0,80.6049,76.0144,0
26Oct2014 10:19:00,AHU_5_2,0,1.7886,77.6002,0,0,80.6049,76.1044,0
26Oct2014 10:24:00,AHU_5_2,0,1.8754,77.6002,0,0,80.6049,76.1044,0
26Oct2014 10:29:00,AHU_5_2,0,1.832,77.6002,0,0,80.6049,76.1944,0
26Oct2014 10:34:00,AHU_5_2,0,1.832,77.6002,0,0,80.6049,76.2844,0
26Oct2014 10:39:00,AHU_5_2,0,1.832,77.6002,0,0,80.6049,76.1944,0
26Oct2014 10:44:00,AHU_5_2,0,1.7886,77.6902,0,0,80.6949,76.2844,0
26Oct2014 10:49:00,AHU_5_2,0,1.832,77.6902,0,0,80.6949,76.3744,0
26Oct2014 10:54:00,AHU_5_2,0,1.832,77.6902,0,0,80.6949,76.3744,0
26Oct2014 10:59:00,AHU_5_2,0,1.7886,77.6902,0,0,80.8029,76.2844,0
26Oct2014 11:04:00,AHU_5_2,0,1.832,77.6902,0,0,80.6949,76.4644,0
26Oct2014 11:09:00,AHU_5_2,0,1.9623,77.7982,0,0,80.6949,76.5545,0
26Oct2014 11:14:00,AHU_5_2,0,1.832,77.6902,0,0,80.6949,76.4644,0
26Oct2014 11:19:00,AHU_5_2,0,1.7886,77.7982,0,0,80.6949,76.5545,0
26Oct2014 11:24:00,AHU_5_2,0,1.832,77.7982,0,0,80.6949,76.5545,0
26Oct2014 11:29:00,AHU_5_2,0,1.832,77.8882,0,0,80.6949,76.6445,0
26Oct2014 11:34:00,AHU_5_2,0,1.8754,77.8882,0,0,80.8029,76.8425,0
26Oct2014 11:39:00,AHU_5_2,0,1.7886,77.8882,0,0,80.6949,76.8425,0
26Oct2014 11:44:00,AHU_5_2,0,1.9188,77.8882,0,0,80.6949,76.8425,0
26Oct2014 11:49:00,AHU_5_2,0,1.9188,77.8882,0,0,80.6949,76.9325,0
26Oct2014 11:54:00,AHU_5_2,0,1.832,77.8882,0,0,80.8029,76.9325,0
26Oct2014 11:59:00,AHU_5_2,0,1.832,77.9782,0,0,80.8029,77.0225,0
26Oct2014 12:04:00,AHU_5_2,0,1.832,77.9782,0,0,80.8029,77.1125,0
26Oct2014 12:09:00,AHU_5_2,0,1.832,78.0682,0,0,80.6949,77.1125,0
26Oct2014 12:14:00,AHU_5_2,0,1.832,78.1582,0,0,80.8029,77.2925,0
26Oct2014 12:19:00,AHU_5_2,0,1.7886,78.0682,0,0,80.8029,77.2925,0
26Oct2014 12:24:00,AHU_5_2,0,1.832,78.0682,0,0,80.8029,77.3825,0
26Oct2014 12:29:00,AHU_5_2,0,1.832,78.1582,0,0,80.8029,77.3825,0
26Oct2014 12:34:00,AHU_5_2,0,1.832,78.1582,0,0,80.8029,77.4725,0
26Oct2014 12:39:00,AHU_5_2,0,1.7886,78.1582,0,0,80.8029,77.5806,0
26Oct2014 12:44:00,AHU_5_2,0,1.7886,78.1582,0,0,80.8929,77.6706,0
26Oct2014 12:49:00,AHU_5_2,0,1.832,78.1582,0,0,80.8029,77.7606,0
26Oct2014 12:54:00,AHU_5_2,0,1.7886,78.2482,0,0,80.8029,77.7606,0
26Oct2014 12:59:00,AHU_5_2,0,1.832,78.2482,0,0,80.8929,77.9406,0
26Oct2014 13:04:00,AHU_5_2,0,1.832,78.3383,0,0,80.8029,77.9406,0
26Oct2014 13:09:00,AHU_5_2,0,1.7886,78.3383,0,0,80.8929,78.0306,0
26Oct2014 13:14:00,AHU_5_2,0,1.832,78.3383,0,0,80.8929,78.0306,0
26Oct2014 13:19:00,AHU_5_2,0,1.7886,78.3383,0,0,80.8929,78.2106,0
26Oct2014 13:24:00,AHU_5_2,0,1.832,78.4283,0,0,80.8929,78.2106,0
26Oct2014 13:29:00,AHU_5_2,0,1.7886,78.4283,0,0,80.8929,78.3006,0
26Oct2014 13:34:00,AHU_5_2,0,1.7886,78.4283,0,0,80.8929,78.4987,0
26Oct2014 13:39:00,AHU_5_2,0,1.8754,78.5183,0,0,80.8929,78.4987,0
26Oct2014 13:44:00,AHU_5_2,0,1.8754,78.4283,0,0,80.8929,78.4987,0
26Oct2014 13:49:00,AHU_5_2,0,1.832,78.6083,0,0,80.8929,78.7687,0
26Oct2014 13:54:00,AHU_5_2,0,1.832,78.5183,0,0,80.9829,78.6787,0
26Oct2014 13:59:00,AHU_5_2,0,1.832,78.5183,0,0,80.8929,78.8587,0
26Oct2014 14:04:00,AHU_5_2,0,1.7886,78.5183,0,0,80.9829,78.8587,0
26Oct2014 14:09:00,AHU_5_2,0,1.7886,78.5183,0,0,80.9829,78.8587,0
26Oct2014 14:14:00,AHU_5_2,0,1.832,78.6083,0,0,80.9829,79.0387,0
26Oct2014 14:19:00,AHU_5_2,0,1.9188,78.6083,0,0,80.9829,79.0387,0
26Oct2014 14:24:00,AHU_5_2,0,1.8754,78.6083,0,0,80.9829,79.1287,0
26Oct2014 14:29:00,AHU_5_2,0,1.832,78.6083,0,0,81.0729,79.2367,0
26Oct2014 14:34:00,AHU_5_2,0,1.9623,78.6083,0,0,81.0729,79.3267,0
26Oct2014 14:39:00,AHU_5_2,0,1.832,78.6083,0,0,81.1629,79.4167,0
26Oct2014 14:44:00,AHU_5_2,0,1.832,78.6983,0,0,81.1629,79.4167,0
26Oct2014 14:49:00,AHU_5_2,0,1.7886,78.6983,0,0,81.0729,79.5067,0
26Oct2014 14:54:00,AHU_5_2,0,1.7886,78.6983,0,0,81.0729,79.5968,0
26Oct2014 14:59:00,AHU_5_2,0,1.9188,78.6083,0,0,81.2529,79.5968,0
26Oct2014 15:04:00,AHU_5_2,0,1.7452,78.6983,0,0,81.1629,79.6868,0
26Oct2014 15:09:00,AHU_5_2,0,1.9188,78.6983,0,0,81.1629,79.6868,0
26Oct2014 15:14:00,AHU_5_2,0,1.832,78.6983,0,0,81.1629,79.6868,0
26Oct2014 15:19:00,AHU_5_2,0,1.832,78.6983,0,0,81.2529,79.6868,0
26Oct2014 15:24:00,AHU_5_2,0,1.7886,78.8063,0,0,81.2529,79.7768,0
26Oct2014 15:29:00,AHU_5_2,0,1.7886,78.6983,0,0,81.2529,79.7768,0
26Oct2014 15:34:00,AHU_5_2,0,1.9623,78.8063,0,0,81.1629,79.8668,0
26Oct2014 15:39:00,AHU_5_2,0,1.8754,78.8963,0,0,81.2529,79.8668,0
26Oct2014 15:44:00,AHU_5_2,0,1.832,78.8063,0,0,81.2529,79.9568,0
26Oct2014 15:49:00,AHU_5_2,0,1.7886,78.8063,0,0,81.3429,79.9568,0
26Oct2014 15:54:00,AHU_5_2,0,1.7886,78.8063,0,0,81.2529,79.8668,0
26Oct2014 15:59:00,AHU_5_2,0,1.7886,78.8063,0,0,81.2529,79.9568,0
26Oct2014 16:04:00,AHU_5_2,0,1.7452,78.8063,0,0,81.3429,79.9568,0
26Oct2014 16:09:00,AHU_5_2,0,1.832,78.8963,0,0,81.3429,79.9568,0
26Oct2014 16:14:00,AHU_5_2,0,1.832,78.9863,0,0,81.2529,79.9568,0
26Oct2014 16:19:00,AHU_5_2,0,1.7886,78.8963,0,0,81.3429,79.9568,0
26Oct2014 16:24:00,AHU_5_2,0,1.7452,78.8963,0,0,81.3429,79.8668,0
26Oct2014 16:29:00,AHU_5_2,0,1.7886,78.9863,0,0,81.433,79.7768,0
26Oct2014 16:34:00,AHU_5_2,0,1.832,78.9863,0,0,81.3429,79.8668,0
26Oct2014 16:39:00,AHU_5_2,0,1.832,78.8963,0,0,81.433,79.7768,0
26Oct2014 16:44:00,AHU_5_2,0,1.832,78.9863,0,0,81.433,79.7768,0
26Oct2014 16:49:00,AHU_5_2,0,1.9623,78.9863,0,0,81.3429,79.7768,0
26Oct2014 16:54:00,AHU_5_2,0,1.832,78.9863,0,0,81.433,79.6868,0
26Oct2014 16:59:00,AHU_5_2,0,1.7886,78.9863,0,0,81.433,79.6868,0
26Oct2014 17:04:00,AHU_5_2,0,1.8754,79.0763,0,0,81.3429,79.6868,0
26Oct2014 17:09:00,AHU_5_2,0,1.7886,79.0763,0,0,81.433,79.5968,0
26Oct2014 17:14:00,AHU_5_2,0,1.832,79.0763,0,0,81.433,79.5968,0
26Oct2014 17:19:00,AHU_5_2,0,1.832,79.0763,0,0,81.433,79.5067,0
26Oct2014 17:24:00,AHU_5_2,0,1.7886,79.0763,0,0,81.433,79.4167,0
26Oct2014 17:29:00,AHU_5_2,0,1.7886,79.0763,0,0,81.433,79.4167,0
26Oct2014 17:34:00,AHU_5_2,0,1.9188,79.0763,0,0,81.433,79.3267,0
26Oct2014 17:39:00,AHU_5_2,0,1.832,79.1663,0,0,81.433,79.2367,0
26Oct2014 17:44:00,AHU_5_2,0,1.7886,79.1663,0,0,81.433,79.2367,0
26Oct2014 17:49:00,AHU_5_2,0,1.832,79.1663,0,0,81.433,79.2367,0
26Oct2014 17:54:00,AHU_5_2,0,1.7886,79.1663,0,0,81.433,79.0387,0
26Oct2014 17:59:00,AHU_5_2,0,2.0057,79.1663,0,0,81.3429,79.0387,0
26Oct2014 18:04:00,AHU_5_2,0,1.7886,79.1663,0,0,81.3429,78.9487,0
26Oct2014 18:09:00,AHU_5_2,0,1.832,79.1663,0,0,81.3429,78.9487,0
26Oct2014 18:14:00,AHU_5_2,0,1.832,79.1663,0,0,81.3429,78.8587,0
26Oct2014 18:19:00,AHU_5_2,0,1.832,79.2563,0,0,81.433,78.7687,0
26Oct2014 18:24:00,AHU_5_2,0,1.7886,79.2563,0,0,81.433,78.8587,0
26Oct2014 18:29:00,AHU_5_2,0,1.7886,79.2563,0,0,81.433,78.7687,0
26Oct2014 18:34:00,AHU_5_2,0,1.832,79.2563,0,0,81.433,78.7687,0
26Oct2014 18:39:00,AHU_5_2,0,1.7452,79.2563,0,0,81.3429,78.7687,0
26Oct2014 18:44:00,AHU_5_2,0,1.9188,79.2563,0,0,81.3429,78.6787,0
26Oct2014 18:49:00,AHU_5_2,0,1.7886,79.2563,0,0,81.433,78.6787,0
26Oct2014 18:54:00,AHU_5_2,0,1.832,79.2563,0,0,81.2529,78.4987,0
26Oct2014 18:59:00,AHU_5_2,0,1.9623,79.3464,0,0,81.3429,78.5887,0
26Oct2014 19:04:00,AHU_5_2,0,1.832,79.3464,0,0,81.3429,78.5887,0
26Oct2014 19:09:00,AHU_5_2,0,1.832,79.3464,0,0,81.3429,78.4987,0
26Oct2014 19:14:00,AHU_5_2,0,1.7886,79.3464,0,0,81.3429,78.4987,0
26Oct2014 19:19:00,AHU_5_2,0,1.9623,79.4364,0,0,81.2529,78.4987,0
26Oct2014 19:24:00,AHU_5_2,0,1.832,79.4364,0,0,81.3429,78.4987,0
26Oct2014 19:29:00,AHU_5_2,0,1.832,79.3464,0,0,81.3429,78.4086,0
26Oct2014 19:34:00,AHU_5_2,0,1.832,79.3464,0,0,81.2529,78.3006,0
26Oct2014 19:39:00,AHU_5_2,0,1.832,79.4364,0,0,81.2529,78.4086,0
26Oct2014 19:44:00,AHU_5_2,0,1.832,79.4364,0,0,81.3429,78.3006,0
26Oct2014 19:49:00,AHU_5_2,0,1.832,79.4364,0,0,81.2529,78.3006,0
26Oct2014 19:54:00,AHU_5_2,0,1.7886,79.4364,0,0,81.2529,78.3006,0
26Oct2014 19:59:00,AHU_5_2,0,1.8754,79.5264,0,0,81.2529,78.3006,0
26Oct2014 20:04:00,AHU_5_2,0,1.9623,79.4364,0,0,81.2529,78.3006,0
26Oct2014 20:09:00,AHU_5_2,0,1.9188,79.4364,0,0,81.2529,78.2106,0
26Oct2014 20:14:00,AHU_5_2,0,1.7886,79.4364,0,0,81.2529,78.2106,0
26Oct2014 20:19:00,AHU_5_2,0,1.7886,79.6344,0,0,81.1629,78.2106,0
26Oct2014 20:24:00,AHU_5_2,0,1.7452,79.4364,0,0,81.2529,78.2106,0
26Oct2014 20:29:00,AHU_5_2,0,1.8754,79.5264,0,0,81.2529,78.2106,0
26Oct2014 20:34:00,AHU_5_2,0,1.7452,79.5264,0,0,81.2529,78.1206,0
26Oct2014 20:39:00,AHU_5_2,0,1.7886,79.5264,0,0,81.2529,78.2106,0
26Oct2014 20:44:00,AHU_5_2,0,1.8754,79.5264,0,0,81.2529,78.1206,0
26Oct2014 20:49:00,AHU_5_2,0,1.832,79.5264,0,0,81.2529,78.1206,0
26Oct2014 20:54:00,AHU_5_2,0,1.832,79.6344,0,0,81.2529,78.1206,0
26Oct2014 20:59:00,AHU_5_2,0,1.7886,79.5264,0,0,81.3429,78.1206,0
26Oct2014 21:04:00,AHU_5_2,0,1.7886,79.5264,0,0,81.433,78.2106,0
26Oct2014 21:09:00,AHU_5_2,0,1.8754,79.5264,0,0,81.433,78.1206,0
26Oct2014 21:14:00,AHU_5_2,0,1.7886,79.5264,0,0,81.433,78.1206,0
26Oct2014 21:19:00,AHU_5_2,0,1.7886,79.4364,0,0,81.433,78.2106,0
26Oct2014 21:24:00,AHU_5_2,0,2.0057,79.4364,0,0,81.433,78.1206,0
26Oct2014 21:29:00,AHU_5_2,0,1.832,79.5264,0,0,81.433,78.1206,0
26Oct2014 21:34:00,AHU_5_2,0,1.7452,79.4364,0,0,81.523,78.1206,0
26Oct2014 21:39:00,AHU_5_2,0,1.7886,79.4364,0,0,81.523,78.1206,0
26Oct2014 21:44:00,AHU_5_2,0,1.832,79.4364,0,0,81.523,78.1206,0
26Oct2014 21:49:00,AHU_5_2,0,1.832,79.4364,0,0,81.523,78.0306,0
26Oct2014 21:54:00,AHU_5_2,0,1.8754,79.5264,0,0,81.523,78.0306,0
26Oct2014 21:59:00,AHU_5_2,0,1.7886,79.4364,0,0,81.523,78.0306,0
26Oct2014 22:04:00,AHU_5_2,0,1.7886,79.5264,0,0,81.631,78.0306,0
26Oct2014 22:09:00,AHU_5_2,0,1.8754,79.4364,0,0,81.523,78.0306,0
26Oct2014 22:14:00,AHU_5_2,0,1.7886,79.4364,0,0,81.523,78.0306,0
26Oct2014 22:19:00,AHU_5_2,0,1.8754,79.4364,0,0,81.721,78.0306,0
26Oct2014 22:24:00,AHU_5_2,0,1.7886,79.4364,0,0,81.631,78.0306,0
26Oct2014 22:29:00,AHU_5_2,0,1.7886,79.4364,0,0,81.721,77.9406,0
26Oct2014 22:34:00,AHU_5_2,0,1.832,79.4364,0,0,81.721,78.0306,0
26Oct2014 22:39:00,AHU_5_2,0,1.7886,79.4364,0,0,81.631,77.9406,0
26Oct2014 22:44:00,AHU_5_2,0,1.832,79.3464,0,0,81.631,77.9406,0
26Oct2014 22:49:00,AHU_5_2,0,1.832,79.3464,0,0,81.631,77.9406,0
26Oct2014 22:54:00,AHU_5_2,0,1.9188,79.3464,0,0,81.721,77.9406,0
26Oct2014 22:59:00,AHU_5_2,0,1.7886,79.3464,0,0,81.721,77.9406,0
26Oct2014 23:04:00,AHU_5_2,0,1.832,79.4364,0,0,81.721,77.9406,0
26Oct2014 23:09:00,AHU_5_2,0,1.7886,79.3464,0,0,81.811,77.9406,0
26Oct2014 23:14:00,AHU_5_2,0,1.832,79.3464,0,0,81.721,77.9406,0
26Oct2014 23:19:00,AHU_5_2,0,1.832,79.3464,0,0,81.721,77.8506,0
26Oct2014 23:24:00,AHU_5_2,0,1.7886,79.3464,0,0,81.721,77.9406,0
26Oct2014 23:29:00,AHU_5_2,0,1.7886,79.3464,0,0,81.811,77.8506,0
26Oct2014 23:34:00,AHU_5_2,0,1.832,79.3464,0,0,81.811,77.8506,0
26Oct2014 23:39:00,AHU_5_2,0,1.832,79.3464,0,0,81.721,77.8506,0
26Oct2014 23:44:00,AHU_5_2,0,1.832,79.3464,0,0,81.721,77.8506,0
26Oct2014 23:49:00,AHU_5_2,0,1.7886,79.2563,0,0,81.721,77.8506,0
26Oct2014 23:54:00,AHU_5_2,0,1.832,79.3464,0,0,81.811,77.9406,0
26Oct2014 23:59:00,AHU_5_2,0,1.7886,79.3464,0,0,81.811,77.8506,0
27Oct2014 0:04:00,AHU_5_2,0,1.7886,79.3464,0,0,81.901,77.7606,0
27Oct2014 0:09:00,AHU_5_2,0,1.832,79.2563,0,0,81.811,77.7606,0
27Oct2014 0:14:00,AHU_5_2,0,1.7452,79.2563,0,0,81.811,77.8506,0
27Oct2014 0:19:00,AHU_5_2,0,1.832,79.2563,0,0,81.901,77.7606,0
27Oct2014 0:24:00,AHU_5_2,0,1.8754,79.2563,0,0,81.811,77.8506,0
27Oct2014 0:29:00,AHU_5_2,0,1.7886,79.2563,0,0,81.811,77.7606,0
27Oct2014 0:34:00,AHU_5_2,0,1.9188,79.2563,0,0,81.811,77.6706,0
27Oct2014 0:39:00,AHU_5_2,0,1.9623,79.2563,0,0,81.901,77.7606,0
27Oct2014 0:44:00,AHU_5_2,0,1.832,79.2563,0,0,81.811,77.7606,0
27Oct2014 0:49:00,AHU_5_2,0,1.832,79.1663,0,0,81.901,77.8506,0
27Oct2014 0:54:00,AHU_5_2,0,1.832,79.1663,0,0,81.901,77.7606,0
27Oct2014 0:59:00,AHU_5_2,0,1.832,79.1663,0,0,81.901,77.8506,0
27Oct2014 1:04:00,AHU_5_2,0,1.7886,79.1663,0,0,81.901,77.7606,0
27Oct2014 1:09:00,AHU_5_2,0,1.832,79.2563,0,0,81.901,77.7606,0
27Oct2014 1:14:00,AHU_5_2,0,1.7886,79.2563,0,0,81.901,77.7606,0
27Oct2014 1:19:00,AHU_5_2,0,1.832,79.1663,0,0,81.901,77.7606,0
27Oct2014 1:24:00,AHU_5_2,0,1.9188,79.2563,0,0,81.811,77.7606,0
27Oct2014 1:29:00,AHU_5_2,0,1.7886,79.1663,0,0,81.991,77.6706,0
27Oct2014 1:34:00,AHU_5_2,0,1.9188,79.1663,0,0,81.901,77.7606,0
27Oct2014 1:39:00,AHU_5_2,0,1.832,79.1663,0,0,81.901,77.6706,0
27Oct2014 1:44:00,AHU_5_2,0,2.0057,79.1663,0,0,81.901,77.6706,0
27Oct2014 1:49:00,AHU_5_2,0,1.832,79.1663,0,0,81.901,77.6706,0
27Oct2014 1:54:00,AHU_5_2,0,1.7886,79.1663,0,0,81.901,77.7606,0
27Oct2014 1:59:00,AHU_5_2,0,1.832,79.1663,0,0,81.901,77.7606,0
27Oct2014 2:04:00,AHU_5_2,0,1.8754,79.1663,0,0,81.991,77.6706,0
27Oct2014 2:09:00,AHU_5_2,0,1.832,79.1663,0,0,81.991,77.6706,0
27Oct2014 2:14:00,AHU_5_2,0,1.8754,79.1663,0,0,81.991,77.6706,0
27Oct2014 2:19:00,AHU_5_2,0,1.832,79.1663,0,0,81.901,77.6706,0
27Oct2014 2:24:00,AHU_5_2,0,1.7886,79.1663,0,0,81.991,77.5806,0
27Oct2014 2:29:00,AHU_5_2,0,1.7886,79.1663,0,0,81.991,77.6706,0
27Oct2014 2:34:00,AHU_5_2,0,1.7886,79.1663,0,0,81.991,77.6706,0
27Oct2014 2:39:00,AHU_5_2,0,1.832,79.1663,0,0,81.991,77.5806,0
27Oct2014 2:44:00,AHU_5_2,0,1.7452,79.1663,0,0,81.991,77.5806,0
27Oct2014 2:49:00,AHU_5_2,0,1.832,79.1663,0,0,81.991,77.6706,0
27Oct2014 2:54:00,AHU_5_2,0,1.9188,79.1663,0,0,81.991,77.6706,0
27Oct2014 2:59:00,AHU_5_2,0,1.7886,79.1663,0,0,81.991,77.5806,0
27Oct2014 3:04:00,AHU_5_2,0,1.7452,79.1663,0,0,82.081,77.6706,0
27Oct2014 3:09:00,AHU_5_2,0,1.832,79.1663,0,0,81.991,77.6706,0
27Oct2014 3:14:00,AHU_5_2,0,1.7886,79.1663,0,0,81.991,77.6706,0
27Oct2014 3:19:00,AHU_5_2,0,1.9188,79.1663,0,0,81.991,77.5806,0
27Oct2014 3:24:00,AHU_5_2,0,1.8754,79.1663,0,0,81.991,77.5806,0
27Oct2014 3:29:00,AHU_5_2,0,1.8754,79.1663,0,0,81.991,77.6706,0
27Oct2014 3:34:00,AHU_5_2,0,1.832,79.1663,0,0,81.991,77.5806,0
27Oct2014 3:39:00,AHU_5_2,0,1.8754,79.0763,0,0,81.991,77.5806,0
27Oct2014 3:44:00,AHU_5_2,0,1.832,79.0763,0,0,82.081,77.6706,0
27Oct2014 3:49:00,AHU_5_2,0,1.7886,79.0763,0,0,81.991,77.4725,0
27Oct2014 3:54:00,AHU_5_2,0,1.7886,79.1663,0,0,82.081,77.5806,0
27Oct2014 3:59:00,AHU_5_2,0,1.7452,79.0763,0,0,82.081,77.5806,0
27Oct2014 4:04:00,AHU_5_2,0,1.832,79.0763,0,0,82.081,77.5806,0
27Oct2014 4:09:00,AHU_5_2,0,1.7886,79.0763,0,0,82.081,77.5806,0
27Oct2014 4:14:00,AHU_5_2,0,1.7886,79.1663,0,0,81.991,77.5806,0
27Oct2014 4:19:00,AHU_5_2,0,1.832,79.1663,0,0,82.081,77.5806,0
27Oct2014 4:24:00,AHU_5_2,0,1.832,79.1663,0,0,82.171,77.5806,0
27Oct2014 4:29:00,AHU_5_2,0,1.832,79.0763,0,0,82.081,77.5806,0
27Oct2014 4:34:00,AHU_5_2,0,1.7452,79.0763,0,0,82.171,77.5806,0
27Oct2014 4:39:00,AHU_5_2,0,1.832,79.0763,0,0,82.081,77.5806,0
27Oct2014 4:44:00,AHU_5_2,0,1.8754,79.0763,0,0,82.081,77.4725,0
27Oct2014 4:49:00,AHU_5_2,0,1.832,79.0763,0,0,82.081,77.4725,0
27Oct2014 4:54:00,AHU_5_2,0,1.9188,79.1663,0,0,82.081,77.4725,0
27Oct2014 4:59:00,AHU_5_2,0,1.9188,79.0763,0,0,82.171,77.4725,0
27Oct2014 5:04:00,AHU_5_2,0,1.7452,79.0763,0,0,82.171,77.4725,0
27Oct2014 5:09:00,AHU_5_2,0,1.8754,79.0763,0,0,82.081,77.5806,0
27Oct2014 5:14:00,AHU_5_2,0,1.7886,79.0763,0,0,82.171,77.3825,0
27Oct2014 5:19:00,AHU_5_2,0,1.7886,79.0763,0,0,82.081,77.4725,0
27Oct2014 5:24:00,AHU_5_2,0,1.7886,78.9863,0,0,82.171,77.5806,0
27Oct2014 5:29:00,AHU_5_2,0,1.832,79.0763,0,0,82.171,77.4725,0
27Oct2014 5:34:00,AHU_5_2,0,1.8754,79.0763,0,0,82.171,77.4725,0
27Oct2014 5:39:00,AHU_5_2,0,1.832,79.0763,0,0,82.171,77.4725,0
27Oct2014 5:44:00,AHU_5_2,0,1.832,79.1663,0,0,82.171,77.3825,0
27Oct2014 5:49:00,AHU_5_2,0,1.9188,79.0763,0,0,82.171,77.4725,0
27Oct2014 5:54:00,AHU_5_2,0,1.8754,79.0763,0,0,82.171,77.3825,0
27Oct2014 5:59:00,AHU_5_2,0,1.7886,79.0763,0,0,82.171,77.4725,0
27Oct2014 6:04:00,AHU_5_2,0,1.832,78.9863,0,0,82.081,77.3825,0
27Oct2014 6:09:00,AHU_5_2,0,101.3015,78.8963,0,0,80.6049,75.4563,5.99
27Oct2014 6:14:00,AHU_5_2,88.24,62.3994,61.6326,0.3171,0,75.4563,74.0882,16.76
27Oct2014 6:19:00,AHU_5_2,32.83,33.0058,58.4463,0.3292,0,74.1782,73.5302,19.11
27Oct2014 6:24:00,AHU_5_2,40.235,30.7047,62.8027,0.3814,0,72.8821,72.9721,20.58
27Oct2014 6:29:00,AHU_5_2,31.315,39.3882,62.5327,0.4737,0,71.694,72.7021,20.765
27Oct2014 6:34:00,AHU_5_2,26.575,24.9301,60.5345,0.5139,0,70.6859,72.6121,20.39
27Oct2014 6:39:00,AHU_5_2,36.955,35.4372,63.6308,0.55,0,70.1458,72.432,19.515
27Oct2014 6:44:00,AHU_5_2,23.27,33.0926,60.8045,0.558,0,69.8578,72.342,18.705
27Oct2014 6:49:00,AHU_5_2,42.015,35.8713,63.1627,0.546,0,69.8578,72.162,18.325
27Oct2014 6:54:00,AHU_5_2,29.315,36.8699,61.4346,0.546,0,69.8578,72.162,18.175
27Oct2014 6:59:00,AHU_5_2,42.305,30.4442,62.7127,0.55,0,69.0477,71.964,17.765
27Oct2014 7:04:00,AHU_5_2,14.685,34.2649,60.7145,0.546,0,68.5797,72.072,17.6
27Oct2014 7:09:00,AHU_5_2,40.39,23.5408,62.3527,0.546,0,68.3096,71.964,17.47
27Oct2014 7:14:00,AHU_5_2,19.38,39.7789,61.9026,0.546,0,68.3096,71.964,17.47
27Oct2014 7:19:00,AHU_5_2,38.325,33.0926,61.7226,0.55,0,68.9577,71.784,17.34
27Oct2014 7:24:00,AHU_5_2,30.72,33.5268,62.1726,0.546,0,68.1296,71.874,17.21
27Oct2014 7:29:00,AHU_5_2,31.19,22.7158,61.2546,0.546,0,67.6616,71.784,17.08
27Oct2014 7:34:00,AHU_5_2,27.71,41.559,62.9827,0.546,0,68.2196,71.784,17.08
27Oct2014 7:39:00,AHU_5_2,39.29,27.622,61.5246,0.546,0,67.8596,71.694,16.865
27Oct2014 7:44:00,AHU_5_2,19.295,8.5617,60.8045,0.546,0,66.5635,71.784,16.78
27Oct2014 7:49:00,AHU_5_2,7.13,15.3783,64.6209,0.546,0,67.6616,71.694,16.78
27Oct2014 7:54:00,AHU_5_2,31.175,29.8363,66.9071,0.542,0,67.6616,71.694,16.715
27Oct2014 7:59:00,AHU_5_2,11.09,10.6023,63.0727,0.546,0,66.4734,71.784,16.715
27Oct2014 8:04:00,AHU_5_2,16.555,28.8811,65.899,0.546,0,67.4815,71.694,16.715
27Oct2014 8:09:00,AHU_5_2,30.97,19.4161,64.9989,0.546,0,66.5635,71.784,16.58
27Oct2014 8:14:00,AHU_5_2,10.85,11.6444,63.9908,0.542,0,66.4734,71.784,16.58
27Oct2014 8:19:00,AHU_5_2,24.87,30.8349,66.3491,0.542,0,67.2115,71.874,16.58
27Oct2014 8:24:00,AHU_5_2,21.425,16.3335,63.8108,0.546,0,66.6715,71.874,16.515
27Oct2014 8:29:00,AHU_5_2,14.695,19.3727,65.269,0.542,0,66.2034,71.874,16.515
27Oct2014 8:34:00,AHU_5_2,29.635,27.7088,66.169,0.5379,0,66.5635,71.874,16.515
27Oct2014 8:39:00,AHU_5_2,11.95,10.6458,63.1627,0.55,0,66.1134,71.874,16.45
27Oct2014 8:44:00,AHU_5_2,15.235,28.4904,65.719,0.546,0,67.0315,71.874,16.45
27Oct2014 8:49:00,AHU_5_2,30.355,19.0688,65.1789,0.542,0,67.3915,71.964,16.32
27Oct2014 8:54:00,AHU_5_2,16.995,29.185,64.9989,0.542,0,67.5716,71.964,16.32
27Oct2014 8:59:00,AHU_5_2,32.445,31.4428,65.719,0.5379,0,67.8596,71.964,16.32
27Oct2014 9:04:00,AHU_5_2,19.195,19.1122,63.7208,0.5259,0,68.1296,71.874,16.32
27Oct2014 9:09:00,AHU_5_2,30.995,32.1808,66.3491,0.5299,0,68.2196,71.964,16.32
27Oct2014 9:14:00,AHU_5_2,34.065,41.4288,63.5408,0.5299,0,68.0396,71.874,16.32
27Oct2014 9:19:00,AHU_5_2,24.44,21.9777,60.1744,0.5299,0,68.1296,71.874,16.32
27Oct2014 9:24:00,AHU_5_2,36.185,40.9078,63.7208,0.5179,0,68.2196,71.874,16.32
27Oct2014 9:29:00,AHU_5_2,22.185,21.9777,60.0844,0.5098,0,68.0396,71.874,16.32
27Oct2014 9:34:00,AHU_5_2,38.91,33.8307,63.8108,0.5018,0,68.2196,71.784,16.32
27Oct2014 9:39:00,AHU_5_2,19.37,27.2747,60.0844,0.5058,0,67.9496,71.874,16.32
27Oct2014 9:44:00,AHU_5_2,39.955,29.1416,63.5408,0.4978,0,68.0396,71.784,16.32
27Oct2014 9:49:00,AHU_5_2,19.53,34.6991,60.9845,0.4978,0,68.3096,71.784,16.32
27Oct2014 9:54:00,AHU_5_2,16.15,20.241,63.7208,0.4898,0,67.7516,71.784,16.32
27Oct2014 9:59:00,AHU_5_2,31.545,32.3979,66.5471,0.4817,0,68.3996,71.874,23.84
27Oct2014 10:04:00,AHU_5_2,25.715,27.1444,64.2609,0.8029,0,68.2196,71.874,38.83
27Oct2014 10:09:00,AHU_5_2,25.715,48.94,65.0889,0.9996,0,68.9577,71.874,29.34
27Oct2014 10:14:00,AHU_5_2,31.74,21.8041,60.0844,0.7828,0,68.3096,71.784,25.83
27Oct2014 10:19:00,AHU_5_2,35.685,42.905,63.5408,0.6744,0,68.9577,71.874,23.71
27Oct2014 10:24:00,AHU_5_2,26.225,46.2047,60.0844,0.6262,0,68.5797,71.784,22.675
27Oct2014 10:29:00,AHU_5_2,43.795,46.2047,58.7163,0.562,0,69.0477,71.874,22.24
27Oct2014 10:34:00,AHU_5_2,32.575,31.0086,57.3661,0.5339,0,68.5797,71.784,22.24
27Oct2014 10:39:00,AHU_5_2,47.445,50.6333,60.8945,0.5139,0,69.1377,71.784,22.24
27Oct2014 10:44:00,AHU_5_2,25.525,38.5632,55.908,0.4938,0,68.9577,71.604,39.03
27Oct2014 10:49:00,AHU_5_2,43.85,38.0856,59.3464,1.1843,0,69.2277,71.5139,49.165
27Oct2014 10:54:00,AHU_5_2,1.73,17.1584,60.9845,1.4974,0,69.3177,71.5139,55.275
27Oct2014 10:59:00,AHU_5_2,52.44,17.1584,65.629,1.7061,0,69.1377,71.5139,58.985
27Oct2014 11:04:00,AHU_5_2,38.78,29.3587,62.9827,1.8105,0,69.8578,71.5139,51.75
06Oct2014 18:43:00,AHU_5_2,0,1.832,65.449,0,0,69.3177,71.964,0
06Oct2014 18:48:00,AHU_5_2,0,1.832,65.629,0,0,69.2277,72.252,0
06Oct2014 18:53:00,AHU_5_2,0,1.832,65.809,0,0,69.1377,72.432,0
06Oct2014 18:58:00,AHU_5_2,0,1.7886,66.079,0,0,69.0477,72.5221,0
06Oct2014 19:03:00,AHU_5_2,0,1.9188,66.3491,0,0,69.0477,72.6121,0
06Oct2014 19:08:00,AHU_5_2,0,1.832,66.5471,0,0,68.9577,72.7021,0
06Oct2014 19:13:00,AHU_5_2,0,1.7886,66.9971,0,0,69.0477,72.8821,0
06Oct2014 19:18:00,AHU_5_2,0,1.7452,67.2672,0,0,69.0477,72.9721,0
06Oct2014 19:23:00,AHU_5_2,0,1.832,67.4472,0,0,69.0477,72.9721,0
06Oct2014 19:28:00,AHU_5_2,0,1.7886,67.7172,0,0,69.1377,73.0801,0
06Oct2014 19:33:00,AHU_5_2,0,1.8754,68.0052,0,0,69.1377,73.2601,0
06Oct2014 19:38:00,AHU_5_2,0,1.7886,68.1852,0,0,69.1377,73.3501,0
06Oct2014 19:43:00,AHU_5_2,0,1.832,68.4553,0,0,69.2277,73.3501,0
06Oct2014 19:48:00,AHU_5_2,0,1.832,68.5453,0,0,69.2277,73.4402,0
06Oct2014 19:53:00,AHU_5_2,0,1.7886,68.8153,0,0,69.3177,73.5302,0
06Oct2014 19:58:00,AHU_5_2,0,1.8754,68.9953,0,0,69.3177,73.6202,0
06Oct2014 20:03:00,AHU_5_2,0,1.7886,69.2834,0,0,69.4077,73.6202,0
06Oct2014 20:08:00,AHU_5_2,0,2.0057,69.3734,0,0,69.4978,73.6202,0
06Oct2014 20:13:00,AHU_5_2,0,1.9623,69.6434,0,0,69.4978,73.8002,0
06Oct2014 20:18:00,AHU_5_2,0,1.8754,69.6434,0,0,69.5878,73.8002,0
06Oct2014 20:23:00,AHU_5_2,0,1.832,69.8234,0,0,69.6778,73.8902,0
06Oct2014 20:28:00,AHU_5_2,0,1.7886,69.9134,0,0,69.6778,73.8902,0
06Oct2014 20:33:00,AHU_5_2,0,1.7886,70.0934,0,0,69.7678,73.8902,0
06Oct2014 20:38:00,AHU_5_2,0,1.832,70.1834,0,0,69.8578,73.8902,0
06Oct2014 20:43:00,AHU_5_2,0,1.832,70.4715,0,0,69.9478,73.9982,0
06Oct2014 20:48:00,AHU_5_2,0,1.7886,70.6515,0,0,69.9478,73.9982,0
06Oct2014 20:53:00,AHU_5_2,0,1.9623,70.8315,0,0,70.1458,74.0882,0
06Oct2014 20:58:00,AHU_5_2,0,1.8754,70.9215,0,0,70.2358,74.0882,0
06Oct2014 21:03:00,AHU_5_2,0,1.7452,70.9215,0,0,70.3258,74.1782,0
06Oct2014 21:08:00,AHU_5_2,0,1.8754,71.1915,0,0,70.4159,74.1782,0
06Oct2014 21:13:00,AHU_5_2,0,1.8754,71.4616,0,0,70.4159,74.1782,0
06Oct2014 21:18:00,AHU_5_2,0,1.832,71.3716,0,0,70.5058,74.2682,0
06Oct2014 21:23:00,AHU_5_2,0,1.832,71.5516,0,0,70.5959,74.3582,0
06Oct2014 21:28:00,AHU_5_2,0,1.832,71.7496,0,0,70.6859,74.3582,0
06Oct2014 21:33:00,AHU_5_2,0,1.832,71.7496,0,0,70.7759,74.3582,0
06Oct2014 21:38:00,AHU_5_2,0,1.9188,71.8396,0,0,70.8659,74.3582,0
06Oct2014 21:43:00,AHU_5_2,0,1.7452,72.1096,0,0,70.8659,74.3582,0
06Oct2014 21:48:00,AHU_5_2,0,1.832,72.1096,0,0,71.0639,74.4482,0
06Oct2014 21:53:00,AHU_5_2,0,2.0057,72.2897,0,0,71.0639,74.4482,0
06Oct2014 21:58:00,AHU_5_2,0,1.832,72.2897,0,0,71.2439,74.4482,0
06Oct2014 22:03:00,AHU_5_2,0,1.9188,72.4697,0,0,71.3339,74.5383,0
06Oct2014 22:08:00,AHU_5_2,0,1.832,72.5597,0,0,71.2439,74.5383,0
06Oct2014 22:13:00,AHU_5_2,0,1.7886,72.5597,0,0,71.4239,74.6283,0
06Oct2014 22:18:00,AHU_5_2,0,1.832,72.6497,0,0,71.5139,74.5383,0
06Oct2014 22:23:00,AHU_5_2,0,1.832,72.8477,0,0,71.5139,74.6283,0
06Oct2014 22:28:00,AHU_5_2,0,1.7886,72.8477,0,0,71.784,74.6283,0
06Oct2014 22:33:00,AHU_5_2,0,1.832,73.0277,0,0,71.694,74.6283,0
06Oct2014 22:38:00,AHU_5_2,0,1.7886,73.1177,0,0,71.784,74.6283,0
06Oct2014 22:43:00,AHU_5_2,0,1.7886,73.1177,0,0,71.874,74.6283,0
06Oct2014 22:48:00,AHU_5_2,0,1.832,73.2078,0,0,71.964,74.7183,0
06Oct2014 22:53:00,AHU_5_2,0,1.9623,73.2978,0,0,72.072,74.7183,0
06Oct2014 22:58:00,AHU_5_2,0,1.832,73.2978,0,0,72.162,74.7183,0
06Oct2014 23:03:00,AHU_5_2,0,1.7886,73.3878,0,0,72.162,74.6283,0
06Oct2014 23:08:00,AHU_5_2,0,1.8754,73.4778,0,0,72.342,74.7183,0
06Oct2014 23:13:00,AHU_5_2,0,1.832,73.6578,0,0,72.432,74.7183,0
06Oct2014 23:18:00,AHU_5_2,0,1.7886,73.6578,0,0,72.432,74.8083,0
06Oct2014 23:23:00,AHU_5_2,0,1.8754,73.7478,0,0,72.5221,74.8983,0
06Oct2014 23:28:00,AHU_5_2,0,1.832,73.7478,0,0,72.6121,74.8083,0
06Oct2014 23:33:00,AHU_5_2,0,1.8754,73.8558,0,0,72.7021,74.8083,0
06Oct2014 23:38:00,AHU_5_2,0,1.7886,73.8558,0,0,72.8821,74.8083,0
06Oct2014 23:43:00,AHU_5_2,0,1.832,74.0358,0,0,72.7921,74.8083,0
06Oct2014 23:48:00,AHU_5_2,0,1.832,74.0358,0,0,72.8821,74.8083,0
06Oct2014 23:53:00,AHU_5_2,0,1.7886,74.1258,0,0,73.0801,74.8083,0
06Oct2014 23:58:00,AHU_5_2,0,1.7886,74.2159,0,0,73.1701,74.8983,0
07Oct2014 0:03:00,AHU_5_2,0,1.832,74.1258,0,0,73.1701,74.8983,0
07Oct2014 0:08:00,AHU_5_2,0,1.7886,74.3059,0,0,73.2601,74.8983,0
07Oct2014 0:13:00,AHU_5_2,0,1.9623,74.3959,0,0,73.3501,75.0063,0
07Oct2014 0:18:00,AHU_5_2,0,1.832,74.3959,0,0,73.4402,74.8983,0
07Oct2014 0:23:00,AHU_5_2,0,1.832,74.4859,0,0,73.5302,75.0063,0
07Oct2014 0:28:00,AHU_5_2,0,1.9188,74.4859,0,0,73.5302,75.0063,0
07Oct2014 0:33:00,AHU_5_2,0,1.7886,74.4859,0,0,73.6202,74.8983,0
07Oct2014 0:38:00,AHU_5_2,0,1.9623,74.5759,0,0,73.7102,75.0063,0
07Oct2014 0:43:00,AHU_5_2,0,1.9623,74.6659,0,0,73.7102,75.0063,0
07Oct2014 0:48:00,AHU_5_2,0,1.8754,74.6659,0,0,73.8902,75.0063,0
07Oct2014 0:53:00,AHU_5_2,0,1.832,74.7559,0,0,73.8902,75.0063,0
07Oct2014 0:58:00,AHU_5_2,0,1.832,74.8639,0,0,73.9982,75.0063,0
07Oct2014 1:03:00,AHU_5_2,0,1.7886,74.8639,0,0,73.9982,75.0963,0
07Oct2014 1:08:00,AHU_5_2,0,1.832,74.8639,0,0,73.9982,75.0063,0
07Oct2014 1:13:00,AHU_5_2,0,1.832,74.9539,0,0,74.2682,75.0963,0
07Oct2014 1:18:00,AHU_5_2,0,1.832,74.9539,0,0,74.1782,75.0963,0
07Oct2014 1:23:00,AHU_5_2,0,1.832,75.0439,0,0,74.2682,75.0963,0
07Oct2014 1:28:00,AHU_5_2,0,1.9623,75.0439,0,0,74.3582,75.0963,0
07Oct2014 1:33:00,AHU_5_2,0,1.832,75.0439,0,0,74.3582,75.0963,0
07Oct2014 1:38:00,AHU_5_2,0,1.832,75.1339,0,0,74.5383,75.0963,0
07Oct2014 1:43:00,AHU_5_2,0,1.9188,75.1339,0,0,74.5383,75.1863,0
07Oct2014 1:48:00,AHU_5_2,0,1.8754,75.224,0,0,74.5383,75.0963,0
07Oct2014 1:53:00,AHU_5_2,0,1.7886,75.224,0,0,74.6283,75.0963,0
07Oct2014 1:58:00,AHU_5_2,0,1.832,75.314,0,0,74.8083,75.1863,0
07Oct2014 2:03:00,AHU_5_2,0,1.832,75.314,0,0,74.8083,75.0963,0
07Oct2014 2:08:00,AHU_5_2,0,1.832,75.314,0,0,74.8083,75.0963,0
07Oct2014 2:13:00,AHU_5_2,0,1.7886,75.404,0,0,75.0063,75.1863,0
07Oct2014 2:18:00,AHU_5_2,0,1.7452,75.404,0,0,75.0063,75.0963,0
07Oct2014 2:23:00,AHU_5_2,0,1.832,75.494,0,0,75.0963,75.0963,0
07Oct2014 2:28:00,AHU_5_2,0,1.9623,75.494,0,0,75.0963,75.1863,0
07Oct2014 2:33:00,AHU_5_2,0,1.7886,75.584,0,0,75.1863,75.1863,0
07Oct2014 2:38:00,AHU_5_2,0,1.8754,75.494,0,0,75.2763,75.1863,0
07Oct2014 2:43:00,AHU_5_2,0,1.832,75.584,0,0,75.3663,75.1863,0
07Oct2014 2:48:00,AHU_5_2,0,1.9188,75.584,0,0,75.3663,75.1863,0
07Oct2014 2:53:00,AHU_5_2,0,1.832,75.674,0,0,75.3663,75.1863,0
07Oct2014 2:58:00,AHU_5_2,0,1.9188,75.764,0,0,75.4563,75.1863,0
07Oct2014 3:03:00,AHU_5_2,0,1.832,75.764,0,0,75.5464,75.1863,0
07Oct2014 3:08:00,AHU_5_2,0,1.7018,75.764,0,0,75.5464,75.1863,0
07Oct2014 3:13:00,AHU_5_2,0,1.7886,75.764,0,0,75.7264,75.2763,0
