datetime,AHU,CHW_VALVE,CHW_VALVE_POSIT,DIS_AIR_TEMP,DUCT_PRESS_ACTV,MAX_CO2_VAL,MIXED_AIR_TEMP,RTRN_AIR_TEMP,SUPPL_FAN_SP
07Oct2014 3:18:00,AHU_5_2,0,1.7452,75.872,0,0,75.6364,75.1863,0
07Oct2014 3:23:00,AHU_5_2,0,1.7886,75.872,0,0,75.7264,75.1863,0
07Oct2014 3:28:00,AHU_5_2,0,1.9188,75.872,0,0,75.8344,75.2763,0
07Oct2014 3:33:00,AHU_5_2,0,1.832,75.872,0,0,75.8344,75.2763,0
07Oct2014 3:38:00,AHU_5_2,0,1.7886,75.962,0,0,75.9244,75.2763,0
07Oct2014 3:43:00,AHU_5_2,0,1.9188,75.962,0,0,75.9244,75.1863,0
07Oct2014 3:48:00,AHU_5_2,0,1.832,75.962,0,0,76.0144,75.2763,0
07Oct2014 3:53:00,AHU_5_2,0,1.832,76.052,0,0,76.1044,75.2763,0
07Oct2014 3:58:00,AHU_5_2,0,1.9188,76.052,0,0,76.1944,75.2763,0
07Oct2014 4:03:00,AHU_5_2,0,1.7886,76.052,0,0,76.1044,75.1863,0
07Oct2014 4:08:00,AHU_5_2,0,1.9623,76.052,0,0,76.1944,75.3663,0
07Oct2014 4:13:00,AHU_5_2,0,1.7886,76.142,0,0,76.1944,75.2763,0
07Oct2014 4:18:00,AHU_5_2,0,1.832,76.142,0,0,76.2844,75.2763,0
07Oct2014 4:23:00,AHU_5_2,0,1.7886,76.142,0,0,76.4644,75.2763,0
07Oct2014 4:28:00,AHU_5_2,0,1.832,76.2321,0,0,76.3744,75.2763,0
07Oct2014 4:33:00,AHU_5_2,0,1.7886,76.2321,0,0,76.4644,75.2763,0
07Oct2014 4:38:00,AHU_5_2,0,1.832,76.2321,0,0,76.3744,75.2763,0
07Oct2014 4:43:00,AHU_5_2,0,1.832,76.3221,0,0,76.4644,75.2763,0
07Oct2014 4:48:00,AHU_5_2,0,1.8754,76.2321,0,0,76.5545,75.2763,0
07Oct2014 4:53:00,AHU_5_2,0,1.7886,76.2321,0,0,76.6445,75.2763,0
07Oct2014 4:58:00,AHU_5_2,0,2.0057,76.3221,0,0,76.7525,75.2763,0
07Oct2014 5:03:00,AHU_5_2,0,1.832,76.3221,0,0,76.6445,75.1863,0
07Oct2014 5:08:00,AHU_5_2,0,1.8754,76.3221,0,0,76.7525,75.1863,0
07Oct2014 5:13:00,AHU_5_2,0,1.8754,76.3221,0,0,76.7525,75.2763,0
07Oct2014 5:18:00,AHU_5_2,0,1.7886,76.4121,0,0,76.7525,75.2763,0
07Oct2014 5:23:00,AHU_5_2,0,2.0057,76.5021,0,0,76.8425,75.2763,0
07Oct2014 5:28:00,AHU_5_2,0,1.7886,76.4121,0,0,76.9325,75.3663,0
07Oct2014 5:33:00,AHU_5_2,0,1.832,76.4121,0,0,76.9325,75.3663,0
07Oct2014 5:38:00,AHU_5_2,0,1.8754,76.4121,0,0,76.9325,75.2763,0
07Oct2014 5:43:00,AHU_5_2,0,1.832,76.5021,0,0,77.0225,75.2763,0
07Oct2014 5:48:00,AHU_5_2,0,1.8754,76.4121,0,0,77.0225,75.2763,0
07Oct2014 5:53:00,AHU_5_2,0,1.8754,76.5021,0,0,77.1125,75.3663,0
07Oct2014 5:58:00,AHU_5_2,0,1.7452,76.5021,0,0,77.1125,75.2763,0
07Oct2014 6:03:00,AHU_5_2,0,1.7886,76.5021,0,0,77.2025,75.2763,0
07Oct2014 6:08:00,AHU_5_2,57.71,1.9188,76.5921,0.273,0,76.0144,75.3663,9.04
07Oct2014 6:13:00,AHU_5_2,53.99,86.1054,65.809,0.2609,0,74.3582,74.0882,6.48
07Oct2014 6:18:00,AHU_5_2,14.475,18.7648,58.2662,0.3171,0,74.3582,73.2601,8.88
07Oct2014 6:23:00,AHU_5_2,41.98,52.7607,65.629,0.3774,0,72.9721,73.0801,10.465
07Oct2014 6:28:00,AHU_5_2,22.92,15.5519,59.4364,0.4175,0,72.8821,72.7921,11.36
07Oct2014 6:33:00,AHU_5_2,29,47.073,63.9008,0.4496,0,72.342,72.7921,11.65
07Oct2014 6:38:00,AHU_5_2,29.005,12.4259,60.4445,0.4577,0,71.874,72.5221,11.65
07Oct2014 6:43:00,AHU_5_2,19.74,40.3868,62.5327,0.4657,0,71.604,72.432,11.65
07Oct2014 6:48:00,AHU_5_2,38.01,14.6402,61.9026,0.4577,0,71.964,72.252,11.65
07Oct2014 6:53:00,AHU_5_2,14.325,29.9231,61.1645,0.4657,0,71.694,72.072,11.65
07Oct2014 6:58:00,AHU_5_2,43.98,26.2326,61.9926,0.4657,0,71.0639,72.162,11.65
07Oct2014 7:03:00,AHU_5_2,10.36,24.713,60.8945,0.4737,0,71.1539,72.072,11.65
07Oct2014 7:08:00,AHU_5_2,45.915,29.3587,63.3608,0.4657,0,71.1539,71.964,11.65
07Oct2014 7:13:00,AHU_5_2,9.01,20.1542,59.7244,0.4737,0,70.6859,71.964,11.65
07Oct2014 7:18:00,AHU_5_2,42.265,35.1767,63.9008,0.4697,0,70.4159,71.874,11.65
07Oct2014 7:23:00,AHU_5_2,2.48,2.8306,61.5246,0.4737,0,70.5959,71.874,11.65
07Oct2014 7:28:00,AHU_5_2,40.005,27.8825,66.9971,0.4697,0,70.5058,71.874,11.65
07Oct2014 7:33:00,AHU_5_2,2.365,18.9819,63.1627,0.4737,0,70.2358,71.874,11.65
07Oct2014 7:38:00,AHU_5_2,20.61,5.8264,65.1789,0.4697,0,70.0558,71.784,11.65
07Oct2014 7:43:00,AHU_5_2,20.15,38.129,67.1771,0.4817,0,69.9478,71.874,11.65
07Oct2014 7:48:00,AHU_5_2,9.57,5.0883,63.2527,0.4737,0,69.8578,71.784,11.65
07Oct2014 7:53:00,AHU_5_2,36.105,38.433,67.7172,0.4737,0,69.7678,71.784,11.65
07Oct2014 7:58:00,AHU_5_2,2.985,2.657,62.0826,0.4817,0,69.6778,71.874,11.65
07Oct2014 8:03:00,AHU_5_2,37.68,27.0142,66.7271,0.4737,0,69.5878,71.874,11.65
07Oct2014 8:08:00,AHU_5_2,6.855,23.4539,63.8108,0.4817,0,69.4978,71.784,11.65
08Oct2014 12:49:00,AHU_5_2,43.91,23.4539,55.368,0.4817,0,68.8497,70.8659,17.1
08Oct2014 12:54:00,AHU_5_2,35.49,37.2173,56.5381,0.4817,0,68.6697,70.8659,17.1
08Oct2014 12:59:00,AHU_5_2,61.49,51.5451,57.0781,0.4817,0,68.8497,70.8659,17.1
08Oct2014 13:04:00,AHU_5_2,96.86,83.8911,57.9062,0.4777,0,69.2277,70.8659,17.1
08Oct2014 13:09:00,AHU_5_2,100,101.3883,55.728,0.4777,0,69.1377,70.9559,17.1
08Oct2014 13:14:00,AHU_5_2,57.97,89.5354,52.1096,0.4858,0,68.0396,71.0639,17.1
08Oct2014 13:19:00,AHU_5_2,38.16,42.2537,55.0979,0.4858,0,68.4896,70.9559,17.1
08Oct2014 13:24:00,AHU_5_2,59.185,38.3461,58.2662,0.4817,0,69.3177,71.0639,17.1
08Oct2014 13:29:00,AHU_5_2,65.99,67.4359,55.368,0.4657,0,68.8497,71.0639,19.405
08Oct2014 13:34:00,AHU_5_2,39.395,54.4974,54.1798,0.5259,0,68.4896,71.1539,19.405
08Oct2014 13:39:00,AHU_5_2,44.68,35.8713,58.1762,0.5098,0,69.4978,71.0639,19.405
08Oct2014 13:44:00,AHU_5_2,69.83,72.2986,55.998,0.4938,0,69.0477,71.0639,26.9
08Oct2014 13:49:00,AHU_5_2,56.725,72.863,54.2698,0.5821,0,68.5797,71.1539,22.235
08Oct2014 13:54:00,AHU_5_2,35.95,39.996,55.728,0.554,0,68.8497,71.1539,21.955
08Oct2014 13:59:00,AHU_5_2,69.385,40.7341,59.0763,0.542,0,69.8578,71.1539,21.955
08Oct2014 14:04:00,AHU_5_2,100,87.8855,59.4364,0.5018,0,70.4159,71.2439,22.15
08Oct2014 14:09:00,AHU_5_2,100,101.3015,58.8063,0.6062,0,70.4159,71.2439,27.565
08Oct2014 14:14:00,AHU_5_2,100,101.3015,56.8981,0.7266,0,70.0558,71.1539,34.735
08Oct2014 14:19:00,AHU_5_2,100,101.3449,56.8981,0.7507,0,70.0558,71.1539,30.52
08Oct2014 14:24:00,AHU_5_2,100,101.3015,55.368,0.6222,0,69.5878,71.1539,28.94
08Oct2014 14:29:00,AHU_5_2,83.73,101.3015,53.1897,0.7266,0,69.2277,70.9559,31.975
08Oct2014 14:34:00,AHU_5_2,45.94,63.2244,53.7298,0.6865,0,69.4077,70.9559,29.76
08Oct2014 14:39:00,AHU_5_2,43.97,45.9442,55.548,0.6222,0,69.5878,70.8659,28.205
08Oct2014 14:44:00,AHU_5_2,48.62,45.9442,56.3581,0.5981,0,69.6778,70.8659,27.14
08Oct2014 14:49:00,AHU_5_2,49.195,49.9386,55.818,0.558,0,69.6778,70.8659,26.94
08Oct2014 14:54:00,AHU_5_2,49.195,49.8952,55.818,0.5179,0,69.7678,70.8659,26.94
08Oct2014 14:59:00,AHU_5_2,52.765,50.0689,56.3581,0.6222,0,69.8578,70.9559,30.585
08Oct2014 15:04:00,AHU_5_2,52.765,53.5857,55.548,0.6222,0,69.7678,70.8659,28.97
08Oct2014 15:09:00,AHU_5_2,41.785,53.5857,55.548,0.5861,0,69.5878,70.9559,28.06
08Oct2014 15:14:00,AHU_5_2,48.84,43.4694,56.8981,0.5179,0,69.5878,70.8659,37.63
08Oct2014 15:19:00,AHU_5_2,53.65,53.8896,55.818,0.6383,0,69.6778,70.8659,30.93
08Oct2014 15:24:00,AHU_5_2,43.07,53.8028,55.548,0.6222,0,69.5878,70.8659,29.51
08Oct2014 15:29:00,AHU_5_2,47.155,44.5114,56.7181,0.5941,0,69.4978,70.8659,28.63
08Oct2014 15:34:00,AHU_5_2,48.165,54.1067,56.088,0.6463,0,69.5878,70.8659,34.975
08Oct2014 15:39:00,AHU_5_2,52.5,49.8084,55.818,0.6704,0,69.7678,70.7759,30.945
08Oct2014 15:44:00,AHU_5_2,42.895,45.1627,56.3581,0.6343,0,69.6778,70.7759,29.405
08Oct2014 15:49:00,AHU_5_2,50.17,45.1627,56.178,0.5981,0,69.6778,70.7759,28.475
08Oct2014 15:54:00,AHU_5_2,43.45,45.2929,56.3581,0.542,0,69.5878,70.7759,28.105
08Oct2014 15:59:00,AHU_5_2,43.45,45.0324,56.6281,0.546,0,69.6778,70.7759,28.105
08Oct2014 16:04:00,AHU_5_2,51.375,50.9372,56.2681,0.7186,0,69.6778,70.6859,34.5
08Oct2014 16:09:00,AHU_5_2,46.865,53.4554,55.548,0.6303,0,69.5878,70.6859,30.525
08Oct2014 16:14:00,AHU_5_2,42.825,45.2495,56.3581,0.5861,0,69.5878,70.6859,29.135
08Oct2014 16:19:00,AHU_5_2,49.995,45.2061,56.4481,0.558,0,69.4978,70.6859,28.225
08Oct2014 16:24:00,AHU_5_2,43.52,50.4596,56.088,0.5379,0,69.5878,70.6859,28.02
08Oct2014 16:29:00,AHU_5_2,43.235,44.9456,56.6281,0.5299,0,69.5878,70.6859,28.02
08Oct2014 16:34:00,AHU_5_2,54.115,50.0254,55.818,0.6503,0,69.6778,70.5058,31.13
08Oct2014 16:39:00,AHU_5_2,44.525,47.2901,56.4481,0.6182,0,69.5878,70.5058,29.365
08Oct2014 16:44:00,AHU_5_2,51.285,46.1179,55.998,0.5861,0,69.4978,70.5058,27.84
08Oct2014 16:49:00,AHU_5_2,41.53,45.2495,56.3581,0.554,0,69.4978,70.5058,27.015
08Oct2014 16:54:00,AHU_5_2,55.665,42.8616,56.8981,0.542,0,69.3177,70.5058,26.775
08Oct2014 16:59:00,AHU_5_2,41.16,55.1487,55.548,0.55,0,69.3177,70.4159,26.525
08Oct2014 17:04:00,AHU_5_2,43.355,42.2537,57.1681,0.546,0,69.3177,70.4159,26.26
08Oct2014 17:09:00,AHU_5_2,45.71,46.552,56.3581,0.546,0,69.2277,70.4159,25.725
08Oct2014 17:14:00,AHU_5_2,44.81,46.4652,56.3581,0.558,0,69.2277,70.4159,24.865
08Oct2014 17:19:00,AHU_5_2,42.65,46.552,56.3581,0.566,0,69.0477,70.5058,23.825
08Oct2014 17:24:00,AHU_5_2,42.65,44.2943,56.3581,0.554,0,69.0477,70.4159,22.83
08Oct2014 17:29:00,AHU_5_2,42.65,44.2943,56.3581,0.566,0,68.8497,70.5959,21.815
08Oct2014 17:34:00,AHU_5_2,38.91,42.9918,56.6281,0.566,0,68.7597,70.5959,20.83
08Oct2014 17:39:00,AHU_5_2,38.91,40.5604,56.8981,0.562,0,68.6697,70.6859,19.875
08Oct2014 17:44:00,AHU_5_2,38.91,40.5604,56.6281,0.554,0,68.6697,70.6859,19.02
08Oct2014 17:49:00,AHU_5_2,38.91,40.5604,56.6281,0.546,0,68.5797,70.7759,18.62
08Oct2014 17:54:00,AHU_5_2,38.91,40.6038,56.6281,0.542,0,68.5797,70.7759,18.535
08Oct2014 17:59:00,AHU_5_2,38.91,40.5604,56.6281,0.546,0,68.5797,70.7759,18.04
08Oct2014 18:04:00,AHU_5_2,38.91,40.5604,56.3581,0.558,0,68.3096,70.7759,17.61
08Oct2014 18:09:00,AHU_5_2,37.47,40.517,56.178,0.5219,0,68.2196,70.7759,17.61
08Oct2014 18:14:00,AHU_5_2,35.91,39.5184,56.8081,0.55,0,68.6697,70.8659,17.345
08Oct2014 18:19:00,AHU_5_2,41.275,37.8685,56.8981,0.554,0,68.3996,70.8659,17.105
08Oct2014 18:24:00,AHU_5_2,41.275,41.6459,56.4481,0.5379,0,68.3996,70.8659,17.105
08Oct2014 18:29:00,AHU_5_2,38.365,41.5156,55.908,0.542,0,67.9496,70.8659,17.105
08Oct2014 18:34:00,AHU_5_2,0,9.9945,58.0862,0,0,64.1152,70.4159,0
08Oct2014 18:39:00,AHU_5_2,0,1.7452,58.3563,0,0,63.9172,70.8659,0
08Oct2014 18:44:00,AHU_5_2,0,1.7886,58.3563,0,0,64.1152,71.3339,0
08Oct2014 18:49:00,AHU_5_2,0,1.8754,58.4463,0,0,63.9172,71.604,0
08Oct2014 18:54:00,AHU_5_2,0,1.7886,58.8063,0,0,63.8272,71.694,0
08Oct2014 18:59:00,AHU_5_2,0,1.7452,59.1663,0,0,63.7372,71.874,0
08Oct2014 19:04:00,AHU_5_2,0,1.7886,59.6344,0,0,63.7372,71.964,0
08Oct2014 19:09:00,AHU_5_2,0,1.9188,60.0844,0,0,63.6472,72.162,0
08Oct2014 19:14:00,AHU_5_2,0,1.7452,60.5345,0,0,63.6472,72.162,0
08Oct2014 19:19:00,AHU_5_2,0,1.832,60.9845,0,0,63.7372,72.252,0
08Oct2014 19:24:00,AHU_5_2,0,1.7018,61.3445,0,0,63.8272,72.252,0
08Oct2014 19:29:00,AHU_5_2,0,1.7452,61.8126,0,0,63.7372,72.432,0
08Oct2014 19:34:00,AHU_5_2,0,1.7018,62.0826,0,0,63.8272,72.5221,0
08Oct2014 19:39:00,AHU_5_2,0,1.7886,62.5327,0,0,63.9172,72.5221,0
08Oct2014 19:44:00,AHU_5_2,0,1.8754,62.8927,0,0,64.0072,72.6121,0
08Oct2014 19:49:00,AHU_5_2,0,1.7452,63.2527,0,0,64.1152,72.7021,0
08Oct2014 19:54:00,AHU_5_2,0,1.7452,63.4508,0,0,64.1152,72.7021,0
08Oct2014 19:59:00,AHU_5_2,0,1.7018,63.8108,0,0,64.2952,72.8821,0
08Oct2014 20:04:00,AHU_5_2,0,1.7452,64.0808,0,0,64.2952,72.8821,0
08Oct2014 20:09:00,AHU_5_2,0,1.7452,64.4409,0,0,64.3852,72.8821,0
08Oct2014 20:14:00,AHU_5_2,0,1.7452,64.6209,0,0,64.4753,72.9721,0
08Oct2014 20:19:00,AHU_5_2,0,1.832,65.0889,0,0,64.6553,72.9721,0
08Oct2014 20:24:00,AHU_5_2,0,1.7886,65.269,0,0,64.7453,73.0801,0
08Oct2014 20:29:00,AHU_5_2,0,1.7452,65.629,0,0,64.7453,73.0801,0
08Oct2014 20:34:00,AHU_5_2,0,1.7018,65.899,0,0,64.8353,73.2601,0
08Oct2014 20:39:00,AHU_5_2,0,1.7452,65.989,0,0,64.8353,73.1701,0
08Oct2014 20:44:00,AHU_5_2,0,1.7886,66.169,0,0,64.9253,73.1701,0
08Oct2014 20:49:00,AHU_5_2,0,1.7886,66.4571,0,0,65.0153,73.2601,0
08Oct2014 20:54:00,AHU_5_2,0,1.6583,66.7271,0,0,65.1953,73.2601,0
08Oct2014 20:59:00,AHU_5_2,0,1.7452,66.9971,0,0,65.2853,73.2601,0
08Oct2014 21:04:00,AHU_5_2,0,1.7886,67.0871,0,0,65.3933,73.3501,0
08Oct2014 21:09:00,AHU_5_2,0,1.832,67.2672,0,0,65.4834,73.3501,0
08Oct2014 21:14:00,AHU_5_2,0,1.7452,67.4472,0,0,65.5734,73.3501,0
08Oct2014 21:19:00,AHU_5_2,0,1.7018,67.8072,0,0,65.8434,73.3501,0
08Oct2014 21:24:00,AHU_5_2,0,1.7886,67.9152,0,0,65.7534,73.4402,0
08Oct2014 21:29:00,AHU_5_2,0,1.832,68.0952,0,0,65.8434,73.5302,0
08Oct2014 21:34:00,AHU_5_2,0,1.7452,68.3653,0,0,66.0234,73.5302,0
08Oct2014 21:39:00,AHU_5_2,0,1.7452,68.4553,0,0,66.0234,73.5302,0
08Oct2014 21:44:00,AHU_5_2,0,1.7886,68.6353,0,0,66.2034,73.6202,0
08Oct2014 21:49:00,AHU_5_2,0,1.7452,68.7253,0,0,66.2934,73.5302,0
08Oct2014 21:54:00,AHU_5_2,0,1.7018,68.9053,0,0,66.3834,73.7102,0
08Oct2014 21:59:00,AHU_5_2,0,1.7886,69.0853,0,0,66.5635,73.6202,0
08Oct2014 22:04:00,AHU_5_2,0,1.7018,69.1933,0,0,66.6715,73.7102,0
08Oct2014 22:09:00,AHU_5_2,0,1.7886,69.4634,0,0,66.7615,73.7102,0
08Oct2014 22:14:00,AHU_5_2,0,1.7452,69.5534,0,0,66.8515,73.7102,0
08Oct2014 22:19:00,AHU_5_2,0,1.7886,69.7334,0,0,66.9415,73.7102,0
08Oct2014 22:24:00,AHU_5_2,0,1.7886,69.8234,0,0,66.9415,73.7102,0
08Oct2014 22:29:00,AHU_5_2,0,1.7452,69.8234,0,0,67.1215,73.7102,0
08Oct2014 22:34:00,AHU_5_2,0,1.7886,70.0034,0,0,67.2115,73.8002,0
08Oct2014 22:39:00,AHU_5_2,0,1.7018,70.0934,0,0,67.3915,73.8002,0
08Oct2014 22:44:00,AHU_5_2,0,1.7018,70.2734,0,0,67.3915,73.8002,0
08Oct2014 22:49:00,AHU_5_2,0,1.7452,70.3635,0,0,67.3915,73.8002,0
08Oct2014 22:54:00,AHU_5_2,0,1.7886,70.4715,0,0,67.6616,73.8902,0
08Oct2014 22:59:00,AHU_5_2,0,1.7452,70.5615,0,0,67.6616,73.8902,0
08Oct2014 23:04:00,AHU_5_2,0,1.7018,70.7415,0,0,67.7516,73.8902,0
08Oct2014 23:09:00,AHU_5_2,0,1.7452,70.8315,0,0,67.9496,73.8902,0
08Oct2014 23:14:00,AHU_5_2,0,1.7452,70.9215,0,0,67.9496,73.8902,0
08Oct2014 23:19:00,AHU_5_2,0,1.7018,71.1015,0,0,68.0396,73.9982,0
08Oct2014 23:24:00,AHU_5_2,0,1.7452,71.1015,0,0,68.2196,73.9982,0
08Oct2014 23:29:00,AHU_5_2,0,1.7018,71.3716,0,0,68.2196,73.9982,0
08Oct2014 23:34:00,AHU_5_2,0,1.7018,71.2816,0,0,68.3096,73.9982,0
08Oct2014 23:39:00,AHU_5_2,0,1.832,71.3716,0,0,68.4896,74.0882,0
08Oct2014 23:44:00,AHU_5_2,0,1.8754,71.4616,0,0,68.4896,74.0882,0
08Oct2014 23:49:00,AHU_5_2,0,1.7886,71.5516,0,0,68.4896,74.1782,0
08Oct2014 23:54:00,AHU_5_2,0,1.7452,71.6596,0,0,68.7597,74.0882,0
08Oct2014 23:59:00,AHU_5_2,0,1.7886,71.6596,0,0,68.6697,74.1782,0
09Oct2014 0:04:00,AHU_5_2,0,1.7886,71.7496,0,0,68.7597,74.1782,0
09Oct2014 0:09:00,AHU_5_2,0,1.7452,71.9296,0,0,68.9577,74.1782,0
09Oct2014 0:14:00,AHU_5_2,0,1.7018,71.9296,0,0,69.0477,74.1782,0
09Oct2014 0:19:00,AHU_5_2,0,1.7452,72.0196,0,0,69.0477,74.1782,0
09Oct2014 0:24:00,AHU_5_2,0,1.7886,72.1997,0,0,69.0477,74.1782,0
09Oct2014 0:29:00,AHU_5_2,0,1.7452,72.1096,0,0,69.2277,74.2682,0
09Oct2014 0:34:00,AHU_5_2,0,1.8754,72.1997,0,0,69.3177,74.2682,0
09Oct2014 0:39:00,AHU_5_2,0,1.7018,72.1997,0,0,69.4077,74.2682,0
09Oct2014 0:44:00,AHU_5_2,0,1.7452,72.3797,0,0,69.4077,74.2682,0
09Oct2014 0:49:00,AHU_5_2,0,1.7018,72.3797,0,0,69.5878,74.2682,0
09Oct2014 0:54:00,AHU_5_2,0,1.7452,72.4697,0,0,69.6778,74.2682,0
09Oct2014 0:59:00,AHU_5_2,0,1.7452,72.4697,0,0,69.6778,74.2682,0
09Oct2014 1:04:00,AHU_5_2,0,1.7886,72.4697,0,0,69.8578,74.2682,0
09Oct2014 1:09:00,AHU_5_2,0,1.7886,72.6497,0,0,69.8578,74.2682,0
09Oct2014 1:14:00,AHU_5_2,0,1.7452,72.7577,0,0,69.9478,74.3582,0
09Oct2014 1:19:00,AHU_5_2,0,1.7886,72.6497,0,0,70.0558,74.2682,0
09Oct2014 1:24:00,AHU_5_2,0,1.8754,72.7577,0,0,70.1458,74.3582,0
09Oct2014 1:29:00,AHU_5_2,0,1.832,72.8477,0,0,70.2358,74.3582,0
16Oct2014 14:59:00,AHU_5_2,30.245,44.3812,54.5579,0.558,0,68.0396,70.5058,21.265
16Oct2014 15:04:00,AHU_5_2,43.045,34.2649,57.5462,0.542,0,68.0396,70.5959,20.855
16Oct2014 15:09:00,AHU_5_2,44.315,45.1627,56.5381,0.7346,0,68.3996,70.5058,20.855
16Oct2014 15:14:00,AHU_5_2,60.14,51.7621,56.7181,0.6303,0,68.4896,70.5058,23.305
16Oct2014 15:19:00,AHU_5_2,56.5,71.7776,54.3599,0.5981,0,67.4815,70.5058,21.665
16Oct2014 15:24:00,AHU_5_2,28.92,32.9624,55.458,0.57,0,67.8596,70.5959,20.44
16Oct2014 15:29:00,AHU_5_2,42.515,35.3937,57.8162,0.546,0,68.1296,70.5058,19.945
16Oct2014 15:34:00,AHU_5_2,48.115,43.8601,56.9881,0.542,0,68.3996,70.5959,19.945
16Oct2014 15:39:00,AHU_5_2,58.23,54.8882,56.3581,0.542,0,68.2196,70.5959,19.945
16Oct2014 15:44:00,AHU_5_2,44.77,64.6137,53.9998,0.5379,0,67.6616,70.5959,19.945
16Oct2014 15:49:00,AHU_5_2,32.765,32.7453,56.8981,0.5299,0,68.0396,70.5058,19.945
16Oct2014 15:54:00,AHU_5_2,42.49,40.7341,56.8981,0.5299,0,68.2196,70.5058,19.945
16Oct2014 15:59:00,AHU_5_2,47.56,43.1655,57.4562,0.5299,0,68.2196,70.5058,19.945
16Oct2014 16:04:00,AHU_5_2,59.315,48.419,57.8162,0.5339,0,68.2196,70.5058,19.945
16Oct2014 16:09:00,AHU_5_2,36.205,70.8658,53.1897,0.55,0,67.4815,70.5058,19.88
16Oct2014 16:14:00,AHU_5_2,28.71,29.9231,56.7181,0.554,0,67.7516,70.5959,19.02
16Oct2014 16:19:00,AHU_5_2,42.71,40.9512,57.1681,0.5379,0,67.9496,70.5058,18.885
16Oct2014 16:24:00,AHU_5_2,42.71,44.0338,56.2681,0.55,0,68.0396,70.5959,18.885
16Oct2014 16:29:00,AHU_5_2,54.55,45.3364,57.2762,0.546,0,67.8596,70.5959,18.375
16Oct2014 16:34:00,AHU_5_2,34.31,55.4526,54.6479,0.546,0,67.3915,70.5058,18.145
16Oct2014 16:39:00,AHU_5_2,32.68,32.0072,57.1681,0.546,0,67.5716,70.5959,17.74
16Oct2014 16:44:00,AHU_5_2,43.21,43.1655,56.8981,0.546,0,67.6616,70.5058,17.74
16Oct2014 16:49:00,AHU_5_2,43.21,44.2943,56.4481,0.546,0,67.7516,70.5959,17.38
16Oct2014 16:54:00,AHU_5_2,53.9,44.3377,57.7262,0.546,0,67.3915,70.5058,17.19
16Oct2014 16:59:00,AHU_5_2,28.96,53.5423,54.4679,0.542,0,67.0315,70.4159,17.19
16Oct2014 17:04:00,AHU_5_2,38.055,27.622,57.7262,0.542,0,67.2115,70.5959,17.19
16Oct2014 17:09:00,AHU_5_2,40.93,42.2537,56.088,0.542,0,67.3915,70.4159,17.19
16Oct2014 17:14:00,AHU_5_2,40.1,42.2103,56.6281,0.542,0,67.4815,70.5058,17.075
16Oct2014 17:19:00,AHU_5_2,46.2,42.2103,57.3661,0.542,0,67.0315,70.4159,17.075
16Oct2014 17:24:00,AHU_5_2,33.67,46.0744,55.458,0.542,0,66.7615,70.4159,17.075
16Oct2014 17:29:00,AHU_5_2,31.535,33.6136,56.8981,0.5379,0,66.8515,70.4159,16.905
16Oct2014 17:34:00,AHU_5_2,41.98,39.2145,57.1681,0.542,0,66.9415,70.3258,16.905
16Oct2014 17:39:00,AHU_5_2,41.98,41.559,56.6281,0.542,0,67.1215,70.4159,16.905
16Oct2014 17:44:00,AHU_5_2,49.095,41.6459,57.4562,0.542,0,67.0315,70.3258,16.905
16Oct2014 17:49:00,AHU_5_2,28.815,51.6753,54.6479,0.542,0,66.4734,70.2358,16.905
16Oct2014 17:54:00,AHU_5_2,34.72,29.5758,57.3661,0.542,0,66.6715,70.2358,16.79
16Oct2014 17:59:00,AHU_5_2,40.75,43.3391,56.5381,0.5379,0,66.6715,70.1458,16.79
16Oct2014 18:04:00,AHU_5_2,36.79,38.8671,56.6281,0.546,0,66.8515,70.2358,16.725
16Oct2014 18:09:00,AHU_5_2,46.845,38.8671,57.5462,0.546,0,67.0315,70.2358,16.725
16Oct2014 18:14:00,AHU_5_2,31.91,47.6809,55.0979,0.546,0,67.0315,70.1458,16.725
16Oct2014 18:19:00,AHU_5_2,32.47,32.1374,57.1681,0.546,0,66.9415,70.1458,16.725
16Oct2014 18:24:00,AHU_5_2,40.755,41.6893,56.6281,0.542,0,67.0315,70.0558,16.725
16Oct2014 18:29:00,AHU_5_2,29.095,32.9624,56.178,0.546,0,66.9415,70.0558,16.66
16Oct2014 18:34:00,AHU_5_2,0,1.832,58.6263,0.012,0,66.4734,69.5878,0
16Oct2014 18:39:00,AHU_5_2,0,1.8754,58.7163,0,0,64.5653,69.9478,0
16Oct2014 18:44:00,AHU_5_2,0,1.7452,58.6263,0,0,64.2052,70.5058,0
16Oct2014 18:49:00,AHU_5_2,0,1.7452,58.6263,0,0,64.2052,70.7759,0
16Oct2014 18:54:00,AHU_5_2,0,1.7886,58.8963,0,0,64.1152,71.0639,0
16Oct2014 18:59:00,AHU_5_2,0,1.8754,59.3464,0,0,64.2052,71.1539,0
16Oct2014 19:04:00,AHU_5_2,0,1.832,59.6344,0,0,64.1152,71.3339,0
16Oct2014 19:09:00,AHU_5_2,0,1.7886,60.1744,0,0,64.1152,71.3339,0
16Oct2014 19:14:00,AHU_5_2,0,1.8754,60.5345,0,0,64.0072,71.5139,0
16Oct2014 19:19:00,AHU_5_2,0,1.7452,60.9845,0,0,64.0072,71.604,0
16Oct2014 19:24:00,AHU_5_2,0,1.7452,61.2546,0,0,64.1152,71.694,0
16Oct2014 19:29:00,AHU_5_2,0,1.7886,61.8126,0,0,64.1152,71.694,0
16Oct2014 19:34:00,AHU_5_2,0,1.7018,62.0826,0,0,64.2052,71.874,0
16Oct2014 19:39:00,AHU_5_2,0,1.7452,62.3527,0,0,64.2952,71.874,0
16Oct2014 19:44:00,AHU_5_2,0,1.7452,62.6227,0,0,64.3852,71.964,0
16Oct2014 19:49:00,AHU_5_2,0,1.7886,63.1627,0,0,64.3852,71.964,0
16Oct2014 19:54:00,AHU_5_2,0,1.7886,63.4508,0,0,64.4753,72.162,0
16Oct2014 19:59:00,AHU_5_2,0,1.7452,63.7208,0,0,64.4753,72.162,0
16Oct2014 20:04:00,AHU_5_2,0,1.7886,63.9908,0,0,64.5653,72.162,0
16Oct2014 20:09:00,AHU_5_2,0,1.7886,64.2609,0,0,64.6553,72.162,0
16Oct2014 20:14:00,AHU_5_2,0,1.832,64.6209,0,0,64.7453,72.432,0
16Oct2014 20:19:00,AHU_5_2,0,1.7452,65.0889,0,0,64.9253,72.342,0
16Oct2014 20:24:00,AHU_5_2,0,1.7452,64.9989,0,0,64.9253,72.342,0
16Oct2014 20:29:00,AHU_5_2,0,1.7886,65.539,0,0,65.1053,72.432,0
16Oct2014 20:34:00,AHU_5_2,0,1.7452,65.629,0,0,65.1953,72.5221,0
16Oct2014 20:39:00,AHU_5_2,0,1.7452,65.899,0,0,65.1953,72.5221,0
16Oct2014 20:44:00,AHU_5_2,0,1.7886,66.169,0,0,65.2853,72.6121,0
16Oct2014 20:49:00,AHU_5_2,0,1.7886,66.4571,0,0,65.4834,72.6121,0
16Oct2014 20:54:00,AHU_5_2,0,1.832,66.7271,0,0,65.5734,72.6121,0
16Oct2014 20:59:00,AHU_5_2,0,1.7886,66.9971,0,0,65.5734,72.6121,0
16Oct2014 21:04:00,AHU_5_2,0,1.8754,66.9971,0,0,65.6634,72.7021,0
16Oct2014 21:09:00,AHU_5_2,0,1.7452,67.2672,0,0,65.8434,72.7921,0
16Oct2014 21:14:00,AHU_5_2,0,1.7886,67.5372,0,0,65.9334,72.7921,0
16Oct2014 21:19:00,AHU_5_2,0,1.7452,67.5372,0,0,65.9334,72.8821,0
16Oct2014 21:24:00,AHU_5_2,0,1.7018,67.8072,0,0,66.1134,72.9721,0
16Oct2014 21:29:00,AHU_5_2,0,1.7452,68.0952,0,0,66.2034,72.7921,0
16Oct2014 21:34:00,AHU_5_2,0,1.7018,68.2752,0,0,66.2934,72.8821,0
16Oct2014 21:39:00,AHU_5_2,0,1.7886,68.4553,0,0,66.3834,72.9721,0
16Oct2014 21:44:00,AHU_5_2,0,1.8754,68.5453,0,0,66.5635,72.9721,0
16Oct2014 21:49:00,AHU_5_2,0,1.9188,68.7253,0,0,66.6715,72.9721,0
16Oct2014 21:54:00,AHU_5_2,0,1.7018,68.8153,0,0,66.6715,72.9721,0
16Oct2014 21:59:00,AHU_5_2,0,1.7452,68.9953,0,0,66.8515,73.0801,0
16Oct2014 22:04:00,AHU_5_2,0,1.832,69.1933,0,0,66.8515,72.9721,0
16Oct2014 22:09:00,AHU_5_2,0,1.7886,69.2834,0,0,66.9415,73.0801,0
16Oct2014 22:14:00,AHU_5_2,0,1.7452,69.4634,0,0,67.1215,73.1701,0
16Oct2014 22:19:00,AHU_5_2,0,1.7886,69.5534,0,0,67.2115,73.2601,0
16Oct2014 22:24:00,AHU_5_2,0,1.7886,69.7334,0,0,67.2115,73.1701,0
16Oct2014 22:29:00,AHU_5_2,0,1.7886,69.8234,0,0,67.3915,73.1701,0
16Oct2014 22:34:00,AHU_5_2,0,1.7886,70.0034,0,0,67.4815,73.2601,0
16Oct2014 22:39:00,AHU_5_2,0,1.7452,70.0934,0,0,67.5716,73.2601,0
16Oct2014 22:44:00,AHU_5_2,0,1.7886,70.2734,0,0,67.6616,73.2601,0
16Oct2014 22:49:00,AHU_5_2,0,1.9188,70.2734,0,0,67.7516,73.2601,0
16Oct2014 22:54:00,AHU_5_2,0,1.7886,70.3635,0,0,67.9496,73.2601,0
16Oct2014 22:59:00,AHU_5_2,0,1.7452,70.5615,0,0,67.9496,73.3501,0
16Oct2014 23:04:00,AHU_5_2,0,1.7452,70.5615,0,0,68.0396,73.3501,0
16Oct2014 23:09:00,AHU_5_2,0,1.7886,70.7415,0,0,68.1296,73.3501,0
16Oct2014 23:14:00,AHU_5_2,0,1.7452,70.8315,0,0,68.2196,73.4402,0
16Oct2014 23:19:00,AHU_5_2,0,1.7886,70.9215,0,0,68.3096,73.4402,0
16Oct2014 23:24:00,AHU_5_2,0,1.9188,70.9215,0,0,68.3996,73.5302,0
16Oct2014 23:29:00,AHU_5_2,0,1.7886,71.1015,0,0,68.4896,73.4402,0
16Oct2014 23:34:00,AHU_5_2,0,1.7886,71.1015,0,0,68.4896,73.4402,0
16Oct2014 23:39:00,AHU_5_2,0,1.7886,71.2816,0,0,68.7597,73.4402,0
16Oct2014 23:44:00,AHU_5_2,0,1.8754,71.3716,0,0,68.7597,73.5302,0
16Oct2014 23:49:00,AHU_5_2,0,1.832,71.3716,0,0,68.8497,73.5302,0
16Oct2014 23:54:00,AHU_5_2,0,1.7452,71.5516,0,0,68.8497,73.5302,0
16Oct2014 23:59:00,AHU_5_2,0,1.832,71.5516,0,0,69.0477,73.5302,0
17Oct2014 0:04:00,AHU_5_2,0,1.7452,71.7496,0,0,69.2277,73.5302,0
17Oct2014 0:09:00,AHU_5_2,0,1.7886,71.7496,0,0,69.3177,73.5302,0
17Oct2014 0:14:00,AHU_5_2,0,1.7018,71.8396,0,0,69.3177,73.6202,0
17Oct2014 0:19:00,AHU_5_2,0,1.7886,71.9296,0,0,69.3177,73.6202,0
17Oct2014 0:24:00,AHU_5_2,0,1.7886,71.9296,0,0,69.4077,73.6202,0
17Oct2014 0:29:00,AHU_5_2,0,1.7886,72.0196,0,0,69.5878,73.6202,0
17Oct2014 0:34:00,AHU_5_2,0,1.8754,72.1096,0,0,69.6778,73.6202,0
17Oct2014 0:39:00,AHU_5_2,0,1.7886,72.1997,0,0,69.6778,73.7102,0
17Oct2014 0:44:00,AHU_5_2,0,1.7452,72.2897,0,0,69.8578,73.6202,0
17Oct2014 0:49:00,AHU_5_2,0,1.7452,72.2897,0,0,69.8578,73.7102,0
17Oct2014 0:54:00,AHU_5_2,0,1.7886,72.4697,0,0,69.9478,73.6202,0
17Oct2014 0:59:00,AHU_5_2,0,1.7452,72.3797,0,0,70.1458,73.7102,0
17Oct2014 1:04:00,AHU_5_2,0,1.7452,72.4697,0,0,70.1458,73.7102,0
17Oct2014 1:09:00,AHU_5_2,0,1.7452,72.5597,0,0,70.1458,73.7102,0
17Oct2014 1:14:00,AHU_5_2,0,1.7886,72.5597,0,0,70.3258,73.8002,0
17Oct2014 1:19:00,AHU_5_2,0,1.7018,72.6497,0,0,70.4159,73.7102,0
17Oct2014 1:24:00,AHU_5_2,0,1.7452,72.7577,0,0,70.5058,73.7102,0
17Oct2014 1:29:00,AHU_5_2,0,1.7886,72.8477,0,0,70.4159,73.8002,0
17Oct2014 1:34:00,AHU_5_2,0,1.7018,72.8477,0,0,70.6859,73.8002,0
17Oct2014 1:39:00,AHU_5_2,0,1.7886,72.8477,0,0,70.5959,73.8002,0
17Oct2014 1:44:00,AHU_5_2,0,1.7886,72.9377,0,0,70.8659,73.8002,0
17Oct2014 1:49:00,AHU_5_2,0,1.7886,72.9377,0,0,70.9559,73.8002,0
17Oct2014 1:54:00,AHU_5_2,0,1.7018,73.0277,0,0,70.8659,73.8002,0
17Oct2014 1:59:00,AHU_5_2,0,1.7452,73.1177,0,0,71.0639,73.8002,0
17Oct2014 2:04:00,AHU_5_2,0,1.7452,73.1177,0,0,71.1539,73.8002,0
17Oct2014 2:09:00,AHU_5_2,0,1.7886,73.2078,0,0,71.2439,73.8902,0
17Oct2014 2:14:00,AHU_5_2,0,1.7452,73.2078,0,0,71.3339,73.8902,0
17Oct2014 2:19:00,AHU_5_2,0,1.7452,73.2978,0,0,71.3339,73.8902,0
17Oct2014 2:24:00,AHU_5_2,0,1.7452,73.3878,0,0,71.5139,73.8902,0
17Oct2014 2:29:00,AHU_5_2,0,1.7886,73.2978,0,0,71.4239,73.8902,0
17Oct2014 2:34:00,AHU_5_2,0,1.7886,73.4778,0,0,71.5139,73.8902,0
17Oct2014 2:39:00,AHU_5_2,0,1.9188,73.4778,0,0,71.694,73.8902,0
17Oct2014 2:44:00,AHU_5_2,0,1.832,73.5678,0,0,71.784,73.8902,0
17Oct2014 2:49:00,AHU_5_2,0,1.7886,73.5678,0,0,71.784,73.8902,0
17Oct2014 2:54:00,AHU_5_2,0,1.8754,73.7478,0,0,71.784,73.8902,0
17Oct2014 2:59:00,AHU_5_2,0,1.7886,73.6578,0,0,71.874,73.8902,0
17Oct2014 3:04:00,AHU_5_2,0,1.7452,73.7478,0,0,71.964,73.8902,0
17Oct2014 3:09:00,AHU_5_2,0,1.7886,73.8558,0,0,72.072,73.8902,0
17Oct2014 3:14:00,AHU_5_2,0,1.9623,73.8558,0,0,72.162,73.8902,0
17Oct2014 3:19:00,AHU_5_2,0,1.7886,73.8558,0,0,72.162,73.9982,0
17Oct2014 3:24:00,AHU_5_2,0,1.7886,73.9458,0,0,72.162,73.8902,0
17Oct2014 3:29:00,AHU_5_2,0,1.7886,73.9458,0,0,72.252,74.0882,0
17Oct2014 3:34:00,AHU_5_2,0,1.9188,74.0358,0,0,72.342,73.9982,0
17Oct2014 3:39:00,AHU_5_2,0,1.7886,74.0358,0,0,72.432,73.8902,0
17Oct2014 3:44:00,AHU_5_2,0,1.7018,74.0358,0,0,72.432,73.9982,0
17Oct2014 3:49:00,AHU_5_2,0,1.7886,74.2159,0,0,72.5221,73.9982,0
17Oct2014 3:54:00,AHU_5_2,0,1.7886,74.1258,0,0,72.6121,74.0882,0
17Oct2014 3:59:00,AHU_5_2,0,1.7886,74.1258,0,0,72.7021,73.9982,0
17Oct2014 4:04:00,AHU_5_2,0,1.7886,74.1258,0,0,72.7021,73.9982,0
17Oct2014 4:09:00,AHU_5_2,0,1.7018,74.3059,0,0,72.7021,73.9982,0
17Oct2014 4:14:00,AHU_5_2,0,1.7886,74.2159,0,0,72.7921,73.9982,0
17Oct2014 4:19:00,AHU_5_2,0,1.7452,74.3059,0,0,72.7921,73.9982,0
17Oct2014 4:24:00,AHU_5_2,0,1.7886,74.3059,0,0,72.9721,73.8902,0
17Oct2014 4:29:00,AHU_5_2,0,1.832,74.3059,0,0,72.9721,73.9982,0
17Oct2014 4:34:00,AHU_5_2,0,1.7886,74.3059,0,0,72.9721,73.9982,0
17Oct2014 4:39:00,AHU_5_2,0,1.832,74.3059,0,0,73.0801,73.9982,0
17Oct2014 4:44:00,AHU_5_2,0,1.7886,74.3059,0,0,73.1701,73.9982,0
17Oct2014 4:49:00,AHU_5_2,0,1.7452,74.3959,0,0,73.1701,73.9982,0
17Oct2014 4:54:00,AHU_5_2,0,1.832,74.3959,0,0,73.2601,74.0882,0
17Oct2014 4:59:00,AHU_5_2,0,1.9188,74.3959,0,0,73.2601,73.9982,0
17Oct2014 5:04:00,AHU_5_2,0,1.7886,74.4859,0,0,73.3501,73.9982,0
17Oct2014 5:09:00,AHU_5_2,0,1.7452,74.4859,0,0,73.4402,74.0882,0
17Oct2014 5:14:00,AHU_5_2,0,1.7452,74.4859,0,0,73.4402,74.0882,0
17Oct2014 5:19:00,AHU_5_2,0,1.7452,74.5759,0,0,73.4402,74.0882,0
17Oct2014 5:24:00,AHU_5_2,0,1.7452,74.5759,0,0,73.5302,73.9982,0
17Oct2014 5:29:00,AHU_5_2,0,1.7452,74.5759,0,0,73.5302,73.9982,0
17Oct2014 5:34:00,AHU_5_2,0,1.7886,74.5759,0,0,73.6202,74.0882,0
17Oct2014 5:39:00,AHU_5_2,0,1.832,74.5759,0,0,73.6202,74.0882,0
17Oct2014 5:44:00,AHU_5_2,0,1.7886,74.6659,0,0,73.7102,73.9982,0
17Oct2014 5:49:00,AHU_5_2,0,1.7018,74.5759,0,0,73.7102,74.0882,0
17Oct2014 5:54:00,AHU_5_2,0,1.7452,74.6659,0,0,73.8002,73.9982,0
17Oct2014 5:59:00,AHU_5_2,0,1.7886,74.7559,0,0,73.8002,74.0882,0
17Oct2014 6:04:00,AHU_5_2,0,1.7452,74.7559,0,0,73.8902,74.0882,0
17Oct2014 6:09:00,AHU_5_2,0,48.6361,67.8072,0.4456,0,73.9982,72.7921,5.34
17Oct2014 6:14:00,AHU_5_2,84.135,57.8406,55.548,0.4697,0,73.1701,71.604,11.15
17Oct2014 6:19:00,AHU_5_2,12.11,14.4665,60.3545,0.4577,0,71.604,71.2439,11.15
17Oct2014 6:24:00,AHU_5_2,33.04,61.4442,55.548,0.4617,0,70.9559,71.0639,11.15
17Oct2014 6:29:00,AHU_5_2,46.89,33.657,55.548,0.4617,0,70.2358,70.8659,11.15
17Oct2014 6:34:00,AHU_5_2,28.275,31.9203,55.908,0.4617,0,69.7678,70.5959,11.15
17Oct2014 6:39:00,AHU_5_2,43.5,44.468,57.9062,0.4657,0,69.4077,70.5058,11.15
17Oct2014 6:44:00,AHU_5_2,36.3,31.4862,55.638,0.4617,0,69.0477,70.3258,11.15
17Oct2014 6:49:00,AHU_5_2,30.325,39.8657,56.7181,0.4657,0,68.8497,70.2358,11.15
17Oct2014 6:54:00,AHU_5_2,43.73,39.4316,57.2762,0.4697,0,68.6697,70.1458,11.15
17Oct2014 6:59:00,AHU_5_2,29.66,31.0086,55.638,0.4657,0,68.4896,69.9478,11.15
17Oct2014 7:04:00,AHU_5_2,39.435,43.2523,57.7262,0.4697,0,68.3096,69.9478,11.15
17Oct2014 7:09:00,AHU_5_2,36.615,31.8769,55.998,0.4697,0,68.1296,69.8578,11.15
17Oct2014 7:14:00,AHU_5_2,29.455,40.2131,56.7181,0.4697,0,67.8596,69.7678,11.15
17Oct2014 7:19:00,AHU_5_2,44.69,34.9596,57.2762,0.4737,0,67.7516,69.7678,11.15
17Oct2014 7:24:00,AHU_5_2,26.645,28.1864,55.548,0.4697,0,67.5716,69.6778,11.15
17Oct2014 7:29:00,AHU_5_2,42.215,44.2509,58.0862,0.4737,0,67.4815,69.6778,11.15
17Oct2014 7:34:00,AHU_5_2,32.155,29.185,55.548,0.4737,0,67.3915,69.5878,11.15
17Oct2014 7:39:00,AHU_5_2,33.14,44.2509,57.2762,0.4737,0,67.3015,69.5878,11.15
17Oct2014 7:44:00,AHU_5_2,41.635,33.44,56.4481,0.4777,0,67.2115,69.5878,11.15
17Oct2014 7:49:00,AHU_5_2,29.455,31.0086,55.908,0.4737,0,67.1215,69.4978,11.15
17Oct2014 7:54:00,AHU_5_2,39.55,40.0394,57.5462,0.4777,0,67.0315,69.4978,11.15
17Oct2014 7:59:00,AHU_5_2,35.355,34.3517,56.088,0.4777,0,66.9415,69.4978,11.15
17Oct2014 8:04:00,AHU_5_2,32.98,34.3517,56.9881,0.4777,0,66.8515,69.4978,11.15
17Oct2014 8:09:00,AHU_5_2,41.81,40.6472,57.3661,0.4777,0,66.9415,69.4978,11.15
17Oct2014 8:14:00,AHU_5_2,28.67,28.8377,55.548,0.4777,0,66.9415,69.4978,11.15
17Oct2014 8:19:00,AHU_5_2,34.18,41.4722,57.5462,0.4777,0,66.7615,69.4978,11.15
17Oct2014 8:24:00,AHU_5_2,41.675,37.2173,56.7181,0.4817,0,66.7615,69.5878,11.15
17Oct2014 8:29:00,AHU_5_2,29.32,30.4876,55.638,0.4777,0,66.6715,69.4978,11.15
17Oct2014 8:34:00,AHU_5_2,37.125,40.7775,57.5462,0.4777,0,66.6715,69.5878,11.15
17Oct2014 8:39:00,AHU_5_2,36.585,31.052,56.2681,0.4817,0,66.4734,69.4978,11.15
17Oct2014 8:44:00,AHU_5_2,28.665,40.9512,56.7181,0.4777,0,66.4734,69.6778,11.15
17Oct2014 8:49:00,AHU_5_2,44,34.2215,57.0781,0.4817,0,66.4734,69.6778,11.15
17Oct2014 8:54:00,AHU_5_2,24.65,29.1416,55.638,0.4817,0,66.1134,69.6778,11.15
17Oct2014 8:59:00,AHU_5_2,43.12,43.2089,58.2662,0.4817,0,66.1134,69.7678,11.15
17Oct2014 9:04:00,AHU_5_2,29.12,23.5842,55.368,0.4777,0,66.2034,69.6778,11.15
17Oct2014 9:09:00,AHU_5_2,26.44,38.9106,58.0862,0.4737,0,66.2934,69.7678,11.15
17Oct2014 9:14:00,AHU_5_2,39.535,27.4483,57.8162,0.4777,0,66.2034,69.7678,11.15
17Oct2014 9:19:00,AHU_5_2,19.94,33.2663,57.3661,0.4777,0,66.3834,69.7678,11.15
17Oct2014 9:24:00,AHU_5_2,48.36,40.6907,59.9944,0.4697,0,66.4734,69.8578,11.15
17Oct2014 9:29:00,AHU_5_2,12.655,11.2102,55.458,0.4697,0,66.2034,69.8578,11.15
17Oct2014 9:34:00,AHU_5_2,35.315,47.9848,60.7145,0.4657,0,66.2034,69.9478,11.15
17Oct2014 9:39:00,AHU_5_2,38.185,21.9777,57.4562,0.4577,0,66.5635,69.9478,11.15
17Oct2014 9:44:00,AHU_5_2,20.605,42.9918,58.1762,0.4617,0,66.4734,70.0558,13.55
17Oct2014 9:49:00,AHU_5_2,43.17,16.0295,59.1663,0.554,0,66.2034,70.0558,13.55
17Oct2014 9:54:00,AHU_5_2,9.95,28.0996,56.8981,0.5179,0,66.3834,70.0558,13.55
17Oct2014 9:59:00,AHU_5_2,49.025,42.5576,61.8126,0.5058,0,66.8515,70.1458,13.55
17Oct2014 10:04:00,AHU_5_2,22.33,24.5394,56.8081,0.5139,0,66.5635,70.2358,13.55
17Oct2014 10:09:00,AHU_5_2,46.095,46.0744,60.5345,0.5058,0,66.2034,70.2358,13.55
17Oct2014 10:14:00,AHU_5_2,4.76,1.8754,55.638,0.5139,0,66.5635,70.2358,13.55
17Oct2014 10:19:00,AHU_5_2,28.65,51.2411,61.5246,0.5098,0,66.6715,70.3258,13.55
17Oct2014 10:24:00,AHU_5_2,37.49,30.8349,57.4562,0.4777,0,66.8515,70.3258,13.55
17Oct2014 10:29:00,AHU_5_2,32.48,39.5618,58.8063,0.4777,0,66.7615,70.3258,13.55
17Oct2014 10:34:00,AHU_5_2,31.89,24.2789,57.7262,0.4737,0,66.6715,70.3258,13.55
17Oct2014 10:39:00,AHU_5_2,27.625,40.8209,59.0763,0.4737,0,67.0315,70.3258,13.55
17Oct2014 10:44:00,AHU_5_2,39,39.5618,59.0763,0.4617,0,67.0315,70.3258,13.55
17Oct2014 10:49:00,AHU_5_2,33.12,36.9134,58.4463,0.4657,0,67.0315,70.4159,13.55
17Oct2014 10:54:00,AHU_5_2,39.945,28.5772,59.2563,0.4577,0,66.6715,70.4159,13.795
17Oct2014 10:59:00,AHU_5_2,22.965,38.6935,58.6263,0.4215,0,67.1215,70.5058,14.315
17Oct2014 11:04:00,AHU_5_2,37.01,30.3573,58.7163,0.4456,0,67.0315,70.5058,14.315
17Oct2014 11:09:00,AHU_5_2,34.745,45.5969,59.5264,0.4496,0,67.3015,70.5959,14.455
17Oct2014 11:14:00,AHU_5_2,34.725,26.4932,58.2662,0.4496,0,66.9415,70.5959,14.61
17Oct2014 11:19:00,AHU_5_2,28.08,39.996,59.1663,0.4496,0,67.2115,70.5959,14.82
17Oct2014 11:24:00,AHU_5_2,36.92,30.3573,58.5363,0.4536,0,67.3915,70.6859,14.82
17Oct2014 11:29:00,AHU_5_2,31.84,42.601,59.5264,0.4456,0,67.5716,70.6859,15.21
17Oct2014 11:34:00,AHU_5_2,43.685,43.7733,59.0763,0.4376,0,67.6616,70.6859,15.96
17Oct2014 11:39:00,AHU_5_2,28.865,29.8797,57.5462,0.4496,0,67.3015,70.6859,16.7
17Oct2014 11:44:00,AHU_5_2,23.58,24.192,59.8144,0.4456,0,67.7516,70.7759,17.47
17Oct2014 11:49:00,AHU_5_2,37.97,49.3742,62.6227,0.4456,0,67.9496,70.6859,18.37
17Oct2014 11:54:00,AHU_5_2,45.19,34.3083,59.7244,0.5259,0,68.3096,70.7759,21.925
17Oct2014 11:59:00,AHU_5_2,31.665,32.6584,61.1645,0.5098,0,67.9496,70.7759,21.925
17Oct2014 12:04:00,AHU_5_2,46.59,22.8461,61.6326,0.4697,0,68.3096,70.7759,21.925
17Oct2014 12:09:00,AHU_5_2,34.975,42.7313,62.1726,0.4416,0,68.6697,70.6859,22.75
17Oct2014 12:14:00,AHU_5_2,33.765,54.0633,59.9944,0.4055,0,68.7597,70.6859,31.275
17Oct2014 12:19:00,AHU_5_2,59.92,54.0198,59.9944,0.5179,0,68.9577,70.5058,31.275
17Oct2014 12:24:00,AHU_5_2,33.31,37.608,56.8981,0.5259,0,68.3996,70.4159,31.275
17Oct2014 12:29:00,AHU_5_2,42.315,43.7299,59.3464,0.5259,0,68.7597,70.4159,31.275
17Oct2014 12:34:00,AHU_5_2,41.025,47.5506,59.3464,0.5339,0,68.9577,70.4159,31.275
17Oct2014 12:39:00,AHU_5_2,47.365,49.8952,59.2563,0.5339,0,68.8497,70.3258,31.275
17Oct2014 12:44:00,AHU_5_2,51.315,37.2173,59.2563,0.5299,0,68.3996,70.3258,31.275
17Oct2014 12:49:00,AHU_5_2,36.465,41.5156,58.8063,0.5299,0,68.5797,70.1458,31.275
17Oct2014 12:54:00,AHU_5_2,42.605,43.2523,58.9863,0.5339,0,68.8497,70.2358,31.275
17Oct2014 12:59:00,AHU_5_2,47.815,49.3308,59.6344,0.5259,0,68.7597,70.2358,31.275
17Oct2014 13:04:00,AHU_5_2,58.975,65.3084,60.1744,0.5259,0,69.1377,70.2358,31.275
17Oct2014 13:09:00,AHU_5_2,32.15,36.5226,55.818,0.5299,0,68.3096,70.2358,31.275
17Oct2014 13:14:00,AHU_5_2,42.215,41.2551,59.8144,0.5219,0,68.6697,70.2358,31.275
17Oct2014 13:19:00,AHU_5_2,37.325,47.5506,58.8063,0.5259,0,68.8497,70.2358,31.275
17Oct2014 13:24:00,AHU_5_2,48.605,48.9834,59.5264,0.5259,0,68.7597,70.2358,31.275
17Oct2014 13:29:00,AHU_5_2,50.54,52.0661,59.4364,0.5259,0,68.8497,70.2358,31.275
17Oct2014 13:34:00,AHU_5_2,35.89,36.1318,57.2762,0.5259,0,68.5797,70.2358,31.275
17Oct2014 13:39:00,AHU_5_2,41.705,44.2943,60.3545,0.5219,0,68.6697,70.2358,31.275
17Oct2014 13:44:00,AHU_5_2,43.505,47.1599,58.8063,0.5259,0,69.1377,70.3258,31.275
17Oct2014 13:49:00,AHU_5_2,48.92,56.7552,58.9863,0.5299,0,69.0477,70.2358,31.275
17Oct2014 13:54:00,AHU_5_2,64.16,41.7761,59.9944,0.5179,0,68.3996,70.3258,31.275
17Oct2014 13:59:00,AHU_5_2,34.865,43.8167,58.0862,0.5299,0,68.5797,70.3258,31.275
17Oct2014 14:04:00,AHU_5_2,37.25,39.3447,58.3563,0.5219,0,68.7597,70.3258,31.275
17Oct2014 14:09:00,AHU_5_2,49.29,50.1123,60.2644,0.5219,0,68.9577,70.3258,31.275
17Oct2014 14:14:00,AHU_5_2,52.06,57.4932,59.2563,0.5259,0,68.8497,70.4159,31.275
17Oct2014 14:19:00,AHU_5_2,40.29,54.1935,57.6362,0.5219,0,68.3996,70.3258,31.275
17Oct2014 14:24:00,AHU_5_2,32.04,48.2019,57.6362,0.5259,0,68.6697,70.3258,31.275
17Oct2014 14:29:00,AHU_5_2,39.385,46.2047,57.9962,0.5259,0,69.1377,70.3258,31.275
17Oct2014 14:34:00,AHU_5_2,51.39,56.5815,59.6344,0.5259,0,68.9577,70.3258,31.275
17Oct2014 14:39:00,AHU_5_2,67.42,49.5913,60.9845,0.5259,0,68.8497,70.4159,31.275
17Oct2014 14:44:00,AHU_5_2,36.58,37.2173,57.1681,0.5259,0,68.3096,70.3258,31.275
17Oct2014 14:49:00,AHU_5_2,40.09,40.6472,59.5264,0.5259,0,68.6697,70.4159,31.275
17Oct2014 14:54:00,AHU_5_2,41.47,47.6809,59.3464,0.5259,0,69.0477,70.3258,31.275
17Oct2014 14:59:00,AHU_5_2,50.2,57.2327,59.9044,0.5219,0,69.1377,70.4159,31.275
17Oct2014 15:04:00,AHU_5_2,57.615,38.4764,59.4364,0.5219,0,68.4896,70.3258,31.275
17Oct2014 15:09:00,AHU_5_2,36.165,38.5632,58.7163,0.5299,0,68.4896,70.3258,31.275
17Oct2014 15:14:00,AHU_5_2,38.06,41.3854,59.8144,0.5259,0,68.7597,70.4159,31.275
17Oct2014 15:19:00,AHU_5_2,50.895,51.4148,60.4445,0.5259,0,69.0477,70.4159,31.275
17Oct2014 15:24:00,AHU_5_2,58.36,78.16,59.8144,0.5219,0,69.5878,70.4159,31.275
17Oct2014 15:29:00,AHU_5_2,57.63,39.7789,56.6281,0.5219,0,68.6697,70.4159,31.275
17Oct2014 15:34:00,AHU_5_2,34.055,35.524,58.2662,0.5299,0,68.1296,70.3258,31.275
17Oct2014 15:39:00,AHU_5_2,50.575,51.4148,60.8045,0.5259,0,68.9577,70.4159,31.275
17Oct2014 15:44:00,AHU_5_2,40.71,42.7747,58.0862,0.5299,0,68.8497,70.3258,31.275
17Oct2014 15:49:00,AHU_5_2,66.81,55.7131,60.4445,0.5299,0,68.9577,70.4159,31.275
17Oct2014 15:54:00,AHU_5_2,30.475,42.6879,56.3581,0.5339,0,68.3096,70.3258,31.275
17Oct2014 15:59:00,AHU_5_2,40.855,38.3461,58.4463,0.5339,0,68.5797,70.2358,31.275
17Oct2014 16:04:00,AHU_5_2,53.025,62.2257,59.9044,0.5339,0,68.9577,70.2358,31.275
17Oct2014 16:09:00,AHU_5_2,73.92,94.3981,57.7262,0.5379,0,69.3177,70.2358,31.275
17Oct2014 16:14:00,AHU_5_2,77.96,51.9792,55.458,0.5379,0,68.4896,70.1458,31.275
17Oct2014 16:19:00,AHU_5_2,39.905,40.0394,56.178,0.5379,0,67.8596,70.0558,31.275
17Oct2014 16:24:00,AHU_5_2,46.71,53.8462,57.2762,0.5379,0,68.7597,69.9478,31.275
17Oct2014 16:29:00,AHU_5_2,57.43,59.6207,57.1681,0.5379,0,68.4896,69.9478,30.87
17Oct2014 16:34:00,AHU_5_2,68.88,71.3434,57.6362,0.554,0,68.6697,69.9478,30.305
17Oct2014 16:39:00,AHU_5_2,49.42,41.1683,54.5579,0.546,0,67.7516,69.9478,29.635
17Oct2014 16:44:00,AHU_5_2,35.115,22.5856,55.728,0.6784,0,67.7516,70.0558,27.185
17Oct2014 16:49:00,AHU_5_2,34.47,44.2509,60.6245,0.6584,0,68.1296,70.1458,25.35
17Oct2014 16:54:00,AHU_5_2,42.835,44.2509,59.0763,0.6182,0,68.2196,70.2358,24.525
17Oct2014 16:59:00,AHU_5_2,64.735,63.5717,61.6326,0.5339,0,68.7597,70.3258,24.525
17Oct2014 17:04:00,AHU_5_2,31.38,27.0142,55.728,0.4777,0,67.5716,70.2358,23.765
17Oct2014 17:09:00,AHU_5_2,34.81,41.6024,60.2644,0.5781,0,67.4815,70.2358,30.415
09Oct2014 1:34:00,AHU_5_2,0,1.6583,72.8477,0,0,70.2358,74.2682,0
09Oct2014 1:39:00,AHU_5_2,0,1.6149,72.9377,0,0,70.3258,74.3582,0
09Oct2014 1:44:00,AHU_5_2,0,1.7018,73.0277,0,0,70.4159,74.3582,0
09Oct2014 1:49:00,AHU_5_2,0,1.7018,73.1177,0,0,70.5058,74.3582,0
09Oct2014 1:54:00,AHU_5_2,0,1.7452,73.1177,0,0,70.5959,74.3582,0
09Oct2014 1:59:00,AHU_5_2,0,1.7018,73.2078,0,0,70.6859,74.3582,0
09Oct2014 2:04:00,AHU_5_2,0,1.9188,73.2078,0,0,70.7759,74.3582,0
09Oct2014 2:09:00,AHU_5_2,0,1.7452,73.2978,0,0,70.7759,74.3582,0
09Oct2014 2:14:00,AHU_5_2,0,1.9188,73.2978,0,0,70.9559,74.3582,0
09Oct2014 2:19:00,AHU_5_2,0,1.7452,73.2978,0,0,70.9559,74.3582,0
09Oct2014 2:24:00,AHU_5_2,0,1.7018,73.3878,0,0,71.0639,74.4482,0
09Oct2014 2:29:00,AHU_5_2,0,1.6583,73.4778,0,0,71.1539,74.4482,0
09Oct2014 2:34:00,AHU_5_2,0,1.7886,73.4778,0,0,71.1539,74.3582,0
09Oct2014 2:39:00,AHU_5_2,0,1.7886,73.4778,0,0,71.2439,74.3582,0
09Oct2014 2:44:00,AHU_5_2,0,1.7452,73.5678,0,0,71.3339,74.3582,0
09Oct2014 2:49:00,AHU_5_2,0,1.7886,73.5678,0,0,71.4239,74.4482,0
09Oct2014 2:54:00,AHU_5_2,0,1.832,73.6578,0,0,71.5139,74.3582,0
09Oct2014 2:59:00,AHU_5_2,0,1.7886,73.6578,0,0,71.5139,74.4482,0
09Oct2014 3:04:00,AHU_5_2,0,1.7886,73.8558,0,0,71.694,74.4482,0
09Oct2014 3:09:00,AHU_5_2,0,1.7452,73.8558,0,0,71.694,74.4482,0
09Oct2014 3:14:00,AHU_5_2,0,1.7452,73.8558,0,0,71.784,74.4482,0
09Oct2014 3:19:00,AHU_5_2,0,1.7452,73.9458,0,0,71.784,74.4482,0
09Oct2014 3:24:00,AHU_5_2,0,1.6583,73.8558,0,0,71.874,74.4482,0
09Oct2014 3:29:00,AHU_5_2,0,1.7452,73.9458,0,0,71.964,74.4482,0
09Oct2014 3:34:00,AHU_5_2,0,1.7018,74.0358,0,0,71.964,74.4482,0
09Oct2014 3:39:00,AHU_5_2,0,1.7018,74.0358,0,0,72.072,74.4482,0
09Oct2014 3:44:00,AHU_5_2,0,1.7018,74.1258,0,0,72.162,74.5383,0
09Oct2014 3:49:00,AHU_5_2,0,1.6583,74.1258,0,0,72.252,74.4482,0
09Oct2014 3:54:00,AHU_5_2,0,1.6583,74.2159,0,0,72.252,74.5383,0
09Oct2014 3:59:00,AHU_5_2,0,1.7018,74.2159,0,0,72.342,74.5383,0
09Oct2014 4:04:00,AHU_5_2,0,1.7452,74.2159,0,0,72.432,74.5383,0
09Oct2014 4:09:00,AHU_5_2,0,1.7452,74.3059,0,0,72.5221,74.5383,0
09Oct2014 4:14:00,AHU_5_2,0,1.7018,74.3059,0,0,72.6121,74.5383,0
09Oct2014 4:19:00,AHU_5_2,0,1.7018,74.3059,0,0,72.6121,74.5383,0
09Oct2014 4:24:00,AHU_5_2,0,1.7018,74.3059,0,0,72.7021,74.4482,0
09Oct2014 4:29:00,AHU_5_2,0,1.7886,74.3959,0,0,72.7921,74.5383,0
09Oct2014 4:34:00,AHU_5_2,0,1.7018,74.3959,0,0,72.8821,74.5383,0
09Oct2014 4:39:00,AHU_5_2,0,1.7452,74.3959,0,0,72.8821,74.5383,0
09Oct2014 4:44:00,AHU_5_2,0,1.7018,74.4859,0,0,72.8821,74.5383,0
09Oct2014 4:49:00,AHU_5_2,0,1.7886,74.4859,0,0,72.9721,74.5383,0
09Oct2014 4:54:00,AHU_5_2,0,1.7018,74.5759,0,0,73.1701,74.5383,0
09Oct2014 4:59:00,AHU_5_2,0,1.8754,74.5759,0,0,73.0801,74.6283,0
09Oct2014 5:04:00,AHU_5_2,0,1.7452,74.5759,0,0,73.2601,74.6283,0
09Oct2014 5:09:00,AHU_5_2,0,1.7886,74.6659,0,0,73.2601,74.5383,0
09Oct2014 5:14:00,AHU_5_2,0,1.7886,74.7559,0,0,73.4402,74.6283,0
09Oct2014 5:19:00,AHU_5_2,0,1.7018,74.6659,0,0,73.3501,74.6283,0
09Oct2014 5:24:00,AHU_5_2,0,1.7886,74.7559,0,0,73.4402,74.5383,0
09Oct2014 5:29:00,AHU_5_2,0,1.6583,74.7559,0,0,73.4402,74.6283,0
09Oct2014 5:34:00,AHU_5_2,0,1.7452,74.7559,0,0,73.4402,74.6283,0
09Oct2014 5:39:00,AHU_5_2,0,1.6583,74.8639,0,0,73.6202,74.5383,0
09Oct2014 5:44:00,AHU_5_2,0,1.832,74.8639,0,0,73.6202,74.6283,0
09Oct2014 5:49:00,AHU_5_2,0,1.7452,74.9539,0,0,73.6202,74.6283,0
09Oct2014 5:54:00,AHU_5_2,0,1.7018,74.8639,0,0,73.7102,74.6283,0
09Oct2014 5:59:00,AHU_5_2,0,1.7886,74.9539,0,0,73.7102,74.6283,0
09Oct2014 6:04:00,AHU_5_2,0,1.7018,74.9539,0,0,73.8002,74.6283,0
09Oct2014 6:09:00,AHU_5_2,0,14.1192,74.9539,0.3011,0,73.8002,74.5383,0
09Oct2014 6:14:00,AHU_5_2,81.215,84.8897,68.1852,0.289,0,73.3501,73.0801,4.935
09Oct2014 6:19:00,AHU_5_2,59.66,46.552,58.8963,0.3412,0,72.5221,72.6121,7.255
09Oct2014 6:24:00,AHU_5_2,7.64,7.2592,57.9962,0.4055,0,71.4239,72.5221,8.995
09Oct2014 6:29:00,AHU_5_2,25.105,41.6459,62.8027,0.4175,0,71.2439,72.252,10.31
09Oct2014 6:34:00,AHU_5_2,47.665,41.1249,58.3563,0.4536,0,70.6859,72.072,11.025
09Oct2014 6:39:00,AHU_5_2,26.765,28.0128,57.3661,0.4456,0,70.5058,71.964,11.745
09Oct2014 6:44:00,AHU_5_2,40.865,44.2509,59.8144,0.4496,0,70.2358,71.694,11.745
09Oct2014 6:49:00,AHU_5_2,43.63,44.0338,56.8981,0.4536,0,69.9478,71.604,11.745
09Oct2014 6:54:00,AHU_5_2,42.375,44.0772,56.5381,0.4536,0,70.0558,71.604,11.745
09Oct2014 6:59:00,AHU_5_2,39.735,41.6893,55.998,0.4536,0,69.7678,71.4239,11.745
09Oct2014 7:04:00,AHU_5_2,39.735,41.6893,56.8081,0.4536,0,69.4978,71.1539,11.745
09Oct2014 7:09:00,AHU_5_2,39.735,41.6893,56.4481,0.4617,0,69.4978,71.0639,11.745
09Oct2014 7:14:00,AHU_5_2,39.735,41.7327,56.8081,0.4617,0,69.2277,71.0639,11.745
09Oct2014 7:19:00,AHU_5_2,35.02,36.6094,55.908,0.4617,0,69.0477,71.0639,11.745
09Oct2014 7:24:00,AHU_5_2,40.63,44.0338,57.3661,0.4657,0,68.9577,70.9559,11.745
09Oct2014 7:29:00,AHU_5_2,36.655,27.4483,55.818,0.4657,0,68.9577,70.8659,11.745
09Oct2014 7:34:00,AHU_5_2,26.385,34.5688,57.9962,0.4657,0,69.0477,70.7759,11.745
09Oct2014 7:39:00,AHU_5_2,50.84,48.5927,56.9881,0.4697,0,68.9577,70.7759,11.745
09Oct2014 7:44:00,AHU_5_2,25.28,26.4063,56.088,0.4657,0,68.7597,70.7759,11.745
09Oct2014 7:49:00,AHU_5_2,46.89,53.5423,59.3464,0.4657,0,68.4896,70.6859,11.745
09Oct2014 7:54:00,AHU_5_2,52.99,44.0338,55.908,0.4697,0,68.4896,70.5959,11.745
09Oct2014 7:59:00,AHU_5_2,22.885,24.7999,56.5381,0.4697,0,68.5797,70.6859,11.745
09Oct2014 8:04:00,AHU_5_2,46.735,47.4204,59.3464,0.4697,0,68.5797,70.6859,11.745
09Oct2014 8:09:00,AHU_5_2,29.695,22.3251,56.3581,0.4737,0,68.6697,70.5959,11.745
09Oct2014 8:14:00,AHU_5_2,40.865,46.9428,60.2644,0.4697,0,68.6697,70.5959,11.745
09Oct2014 8:19:00,AHU_5_2,28.155,23.1934,56.178,0.4817,0,68.7597,70.6859,11.745
09Oct2014 8:24:00,AHU_5_2,19.005,25.4511,59.5264,0.4737,0,68.5797,70.6859,11.745
09Oct2014 8:29:00,AHU_5_2,49.475,45.2495,59.1663,0.4777,0,68.3996,70.5959,11.745
09Oct2014 8:34:00,AHU_5_2,16.545,18.8517,57.5462,0.4817,0,68.3996,70.5959,11.745
09Oct2014 8:39:00,AHU_5_2,48.4,49.5478,61.8126,0.4737,0,68.5797,70.6859,11.745
09Oct2014 8:44:00,AHU_5_2,21.29,21.3699,57.0781,0.4817,0,68.3096,70.6859,11.745
09Oct2014 8:49:00,AHU_5_2,40.995,49.7215,61.4346,0.4737,0,68.3996,70.6859,11.745
09Oct2014 8:54:00,AHU_5_2,21.955,17.2886,56.8081,0.4858,0,68.2196,70.6859,11.745
09Oct2014 8:59:00,AHU_5_2,29.86,38.5198,61.1645,0.4777,0,68.0396,70.6859,11.745
09Oct2014 9:04:00,AHU_5_2,23.62,17.2886,57.6362,0.4858,0,68.3096,70.7759,11.745
09Oct2014 9:09:00,AHU_5_2,12.005,20.3279,61.6326,0.4777,0,68.2196,70.7759,11.745
09Oct2014 9:14:00,AHU_5_2,39.545,28.0996,61.8126,0.4496,0,68.3996,70.7759,11.745
09Oct2014 9:19:00,AHU_5_2,12.79,25.1472,59.7244,0.4496,0,68.2196,70.7759,11.815
09Oct2014 9:24:00,AHU_5_2,35.63,27.1878,58.6263,0.4536,0,68.4896,70.8659,11.885
09Oct2014 9:29:00,AHU_5_2,27.76,37.4344,61.2546,0.4496,0,68.3096,70.8659,12.15
09Oct2014 9:34:00,AHU_5_2,40.31,35.3069,59.1663,0.4536,0,68.2196,70.8659,12.15
09Oct2014 9:39:00,AHU_5_2,23.725,24.496,60.0844,0.4536,0,68.0396,70.8659,12.15
09Oct2014 9:44:00,AHU_5_2,36.18,36.7397,61.6326,0.4376,0,68.3096,70.9559,13.1
09Oct2014 9:49:00,AHU_5_2,21.07,25.017,60.4445,0.4496,0,68.5797,70.9559,13.405
09Oct2014 9:54:00,AHU_5_2,36.465,31.6598,60.9845,0.4496,0,68.6697,70.9559,13.545
09Oct2014 9:59:00,AHU_5_2,26.94,33.8307,61.1645,0.4496,0,68.4896,71.0639,13.85
09Oct2014 10:04:00,AHU_5_2,23.205,21.2396,59.5264,0.4536,0,68.4896,71.0639,13.99
09Oct2014 10:09:00,AHU_5_2,40.5,45.0759,63.1627,0.4496,0,68.7597,71.0639,14.55
09Oct2014 10:14:00,AHU_5_2,27.885,27.7088,59.8144,0.562,0,68.9577,71.1539,16.96
09Oct2014 10:19:00,AHU_5_2,45.82,45.6403,62.4427,0.5018,0,68.8497,71.1539,22.505
09Oct2014 10:24:00,AHU_5_2,21.59,21.8041,59.8144,0.562,0,68.8497,71.2439,18.695
09Oct2014 10:29:00,AHU_5_2,41.285,36.2187,61.4346,0.542,0,68.9577,71.2439,18.63
09Oct2014 10:34:00,AHU_5_2,31.25,34.5688,61.4346,0.5379,0,69.0477,71.2439,18.63
09Oct2014 10:39:00,AHU_5_2,42.68,43.6431,61.1645,0.7427,0,69.2277,71.2439,21.63
09Oct2014 10:44:00,AHU_5_2,40.38,40.9078,59.9944,0.6062,0,69.2277,71.3339,23.67
09Oct2014 10:49:00,AHU_5_2,42.295,27.1444,59.9044,0.6262,0,69.0477,71.4239,30.11
09Oct2014 10:54:00,AHU_5_2,35.045,39.0842,62.1726,0.6423,0,69.0477,71.3339,23.56
09Oct2014 10:59:00,AHU_5_2,49.82,46.8994,59.3464,0.6102,0,69.4077,71.3339,22.26
09Oct2014 11:04:00,AHU_5_2,35.105,39.4316,58.8063,0.554,0,69.4978,71.3339,25.925
09Oct2014 11:09:00,AHU_5_2,40.37,45.0759,63.3608,0.6303,0,69.2277,71.3339,24.565
09Oct2014 11:14:00,AHU_5_2,23.815,25.3209,60.3545,0.7467,0,69.5878,71.3339,27.95
09Oct2014 11:19:00,AHU_5_2,41.46,32.7019,62.7127,0.6222,0,69.9478,71.2439,26.57
09Oct2014 11:24:00,AHU_5_2,29.86,36.1318,62.7127,0.5741,0,69.7678,71.3339,26.09
09Oct2014 11:29:00,AHU_5_2,41.77,32.5716,61.2546,0.5259,0,69.5878,71.3339,26.09
09Oct2014 11:34:00,AHU_5_2,32.59,36.9134,62.6227,0.4858,0,69.6778,71.3339,26.09
09Oct2014 11:39:00,AHU_5_2,33.235,33.2229,61.1645,0.4777,0,69.9478,71.3339,26.09
09Oct2014 11:44:00,AHU_5_2,33.455,37.1739,62.6227,0.4577,0,70.2358,71.2439,26.215
09Oct2014 11:49:00,AHU_5_2,38.12,32.094,61.2546,0.4336,0,69.7678,71.2439,27.195
09Oct2014 11:54:00,AHU_5_2,37.65,39.3447,63.0727,0.4376,0,70.1458,71.2439,28.205
09Oct2014 11:59:00,AHU_5_2,39.525,39.9092,62.0826,0.8109,0,70.5959,71.1539,41.52
09Oct2014 12:04:00,AHU_5_2,49.085,49.9386,62.7127,0.835,0,70.5058,71.2439,37.825
09Oct2014 12:09:00,AHU_5_2,49.01,42.0366,61.4346,0.7025,0,69.8578,71.1539,35.725
09Oct2014 12:14:00,AHU_5_2,35.525,39.3013,62.3527,0.6222,0,70.2358,71.0639,34.565
09Oct2014 12:19:00,AHU_5_2,43.945,45.8139,62.4427,0.7346,0,70.7759,71.0639,50.63
09Oct2014 12:24:00,AHU_5_2,42.47,42.3405,60.8945,0.9474,0,70.3258,71.0639,44.205
