datetime,AHU,CHW_VALVE,CHW_VALVE_POSIT,DIS_AIR_TEMP,DUCT_PRESS_ACTV,MAX_CO2_VAL,MIXED_AIR_TEMP,RTRN_AIR_TEMP,SUPPL_FAN_SP
09Oct2014 12:29:00,AHU_5_2,47.475,48.2887,62.8927,0.9394,0,70.5058,70.9559,48.455
09Oct2014 12:34:00,AHU_5_2,35.445,36.566,61.4346,0.9314,0,70.5058,71.0639,43.395
09Oct2014 12:39:00,AHU_5_2,42.88,43.7299,62.6227,0.9434,0,70.7759,71.0639,46.835
09Oct2014 12:44:00,AHU_5_2,59.64,62.3126,63.8108,0.839,0,70.9559,71.0639,50.96
09Oct2014 12:49:00,AHU_5_2,60.83,48.7229,62.3527,0.9153,0,70.3258,71.0639,43.14
09Oct2014 12:54:00,AHU_5_2,35.33,36.0016,61.6326,0.7266,0,70.5058,71.0639,39.94
09Oct2014 12:59:00,AHU_5_2,42.31,45.6837,62.2627,0.6865,0,71.0639,71.0639,37.94
09Oct2014 13:04:00,AHU_5_2,35.24,35.524,60.6245,0.6222,0,70.3258,71.1539,36.385
09Oct2014 13:09:00,AHU_5_2,45.535,46.031,62.8927,0.6062,0,70.6859,71.1539,35.325
09Oct2014 13:14:00,AHU_5_2,34.825,37.4778,56.178,0.566,0,70.5058,71.1539,34.42
09Oct2014 13:19:00,AHU_5_2,44.695,46.031,59.3464,0.55,0,70.6859,71.0639,34.12
09Oct2014 13:24:00,AHU_5_2,58.955,68.8252,60.4445,0.55,0,70.9559,70.9559,33.83
09Oct2014 13:29:00,AHU_5_2,68.125,70.3448,58.9863,0.5379,0,70.5058,70.9559,33.745
09Oct2014 13:34:00,AHU_5_2,39.685,38.3895,56.2681,0.546,0,70.1458,70.9559,33.46
09Oct2014 13:39:00,AHU_5_2,45.21,45.9876,59.9044,0.546,0,70.5058,71.0639,33.33
09Oct2014 13:44:00,AHU_5_2,55.745,56.1039,60.1744,0.542,0,70.5058,70.9559,33.02
09Oct2014 13:49:00,AHU_5_2,44.53,51.1109,58.7163,0.55,0,70.6859,70.9559,32.805
09Oct2014 13:54:00,AHU_5_2,54.64,48.8098,58.5363,0.5379,0,70.1458,70.9559,32.805
09Oct2014 13:59:00,AHU_5_2,39.975,44.2943,59.5264,0.546,0,70.4159,70.9559,32.72
09Oct2014 14:04:00,AHU_5_2,44.41,48.0282,58.8963,0.542,0,70.7759,70.9559,32.655
09Oct2014 14:09:00,AHU_5_2,73.26,75.9457,61.3445,0.542,0,70.9559,71.0639,32.59
09Oct2014 14:14:00,AHU_5_2,72.65,65.265,59.1663,0.542,0,70.3258,71.0639,32.345
09Oct2014 14:19:00,AHU_5_2,36.74,40.3433,57.8162,0.542,0,70.0558,71.0639,32.11
09Oct2014 14:24:00,AHU_5_2,54.41,62.2692,59.9944,0.542,0,70.6859,70.9559,32.11
09Oct2014 14:29:00,AHU_5_2,72.02,74.5129,58.9863,0.546,0,70.5959,71.0639,31.98
09Oct2014 14:34:00,AHU_5_2,49.385,43.9036,56.4481,0.546,0,69.7678,71.0639,31.625
09Oct2014 14:39:00,AHU_5_2,42.555,45.3798,59.9944,0.546,0,70.3258,70.9559,31.54
09Oct2014 14:44:00,AHU_5_2,57.35,65.1347,60.3545,0.5379,0,70.8659,71.0639,31.54
09Oct2014 14:49:00,AHU_5_2,67.395,68.0871,59.4364,0.5379,0,70.5959,70.9559,31.54
09Oct2014 14:54:00,AHU_5_2,77.48,59.968,54.7379,0.542,0,69.7678,71.0639,31.455
09Oct2014 14:59:00,AHU_5_2,35.015,46.2915,58.1762,0.5379,0,70.5058,70.9559,31.455
09Oct2014 15:04:00,AHU_5_2,68.48,86.6698,60.8045,0.5299,0,70.9559,70.9559,31.455
09Oct2014 15:09:00,AHU_5_2,96.675,101.4317,57.2762,0.5339,0,70.4159,70.9559,31.455
09Oct2014 15:14:00,AHU_5_2,69.84,45.3798,53.1897,0.542,0,69.8578,70.9559,31.455
09Oct2014 15:19:00,AHU_5_2,33.515,45.8139,58.7163,0.5299,0,70.2358,70.7759,31.455
09Oct2014 15:24:00,AHU_5_2,65.52,66.6109,57.9962,0.542,0,70.3258,70.7759,31.455
09Oct2014 15:29:00,AHU_5_2,68.75,74.4261,60.7145,0.5259,0,70.6859,70.7759,31.455
09Oct2014 15:34:00,AHU_5_2,43.475,41.1683,56.178,0.5379,0,69.6778,70.8659,31.455
09Oct2014 15:39:00,AHU_5_2,26.6,23.4973,58.8963,0.5299,0,70.1458,70.8659,31.455
09Oct2014 15:44:00,AHU_5_2,43.83,44.5983,63.4508,0.5259,0,70.5058,70.8659,31.455
09Oct2014 15:49:00,AHU_5_2,34.19,35.524,60.8945,0.5339,0,70.3258,70.9559,31.455
09Oct2014 15:54:00,AHU_5_2,62.065,53.7159,59.9944,0.5339,0,70.5058,71.0639,31.455
09Oct2014 15:59:00,AHU_5_2,31.87,44.8153,62.1726,0.5259,0,70.5058,71.0639,31.455
09Oct2014 16:04:00,AHU_5_2,31.845,33.7873,60.9845,0.5299,0,70.6859,71.0639,31.455
09Oct2014 16:09:00,AHU_5_2,55.84,55.8868,58.9863,0.5379,0,70.5058,71.1539,31.455
09Oct2014 16:14:00,AHU_5_2,55.855,60.4022,63.1627,0.5259,0,70.7759,71.0639,31.455
09Oct2014 16:19:00,AHU_5_2,37.015,32.7019,59.3464,0.5339,0,69.8578,71.1539,31.455
09Oct2014 16:24:00,AHU_5_2,36.855,40.7775,62.6227,0.5299,0,70.4159,71.0639,31.455
09Oct2014 16:29:00,AHU_5_2,39.805,41.6893,62.3527,0.5299,0,70.7759,71.1539,31.455
09Oct2014 16:34:00,AHU_5_2,41.415,42.9484,61.5246,0.5299,0,70.7759,71.1539,31.455
09Oct2014 16:39:00,AHU_5_2,26.61,36.3489,65.449,0.5299,0,70.3258,71.2439,31.455
09Oct2014 16:44:00,AHU_5_2,24.64,24.5394,63.4508,0.5339,0,70.5959,71.2439,31.455
09Oct2014 16:49:00,AHU_5_2,36.755,36.6963,66.5471,0.5299,0,70.5959,71.3339,31.455
09Oct2014 16:54:00,AHU_5_2,39.275,43.2957,65.629,0.5259,0,71.0639,71.3339,31.455
09Oct2014 16:59:00,AHU_5_2,65.555,55.1487,63.0727,0.5339,0,70.5959,71.4239,31.455
09Oct2014 17:04:00,AHU_5_2,14.935,26.1024,63.5408,0.5339,0,70.2358,71.3339,31.455
09Oct2014 17:09:00,AHU_5_2,36.835,38.3895,64.8909,0.5259,0,70.8659,71.2439,31.455
09Oct2014 17:14:00,AHU_5_2,31.635,33.657,64.8009,0.5259,0,70.4159,71.2439,31.455
09Oct2014 17:19:00,AHU_5_2,37.485,39.3882,65.809,0.5259,0,70.6859,71.3339,31.455
09Oct2014 17:24:00,AHU_5_2,25.195,25.3643,63.3608,0.5259,0,70.5058,71.2439,31.455
09Oct2014 17:29:00,AHU_5_2,36.185,36.6094,66.2591,0.5259,0,70.5959,71.2439,31.455
09Oct2014 17:34:00,AHU_5_2,30.285,32.4848,64.3509,0.5339,0,71.0639,71.2439,31.455
09Oct2014 17:39:00,AHU_5_2,34.79,24.713,64.2609,0.5259,0,69.9478,71.2439,31.455
09Oct2014 17:44:00,AHU_5_2,36.19,37.6949,66.2591,0.5259,0,70.5058,71.2439,31.455
09Oct2014 17:49:00,AHU_5_2,25.96,27.2747,63.9008,0.5299,0,70.5058,71.2439,31.455
09Oct2014 17:54:00,AHU_5_2,35.32,36.1318,65.989,0.5259,0,70.6859,71.2439,31.455
09Oct2014 17:59:00,AHU_5_2,27.91,28.0562,64.1708,0.5139,0,70.2358,71.1539,31.455
09Oct2014 18:04:00,AHU_5_2,29.7,32.9624,65.719,0.5259,0,70.2358,71.1539,31.455
09Oct2014 18:09:00,AHU_5_2,33.205,34.0912,64.3509,0.5259,0,70.2358,71.0639,31.455
09Oct2014 18:14:00,AHU_5_2,28.87,32.0506,65.1789,0.5259,0,70.5058,71.0639,31.455
09Oct2014 18:19:00,AHU_5_2,31.35,29.7929,64.0808,0.5259,0,70.3258,71.0639,31.455
09Oct2014 18:24:00,AHU_5_2,34.31,37.912,65.449,0.542,0,70.2358,70.9559,31.455
09Oct2014 18:29:00,AHU_5_2,27.385,26.1892,63.5408,0.5339,0,69.9478,70.9559,30.875
09Oct2014 18:34:00,AHU_5_2,0,2.0057,64.6209,0,0,69.4077,71.3339,0
09Oct2014 18:39:00,AHU_5_2,0,1.9623,64.8009,0,0,69.1377,71.694,0
09Oct2014 18:44:00,AHU_5_2,0,1.7886,64.9989,0,0,69.0477,71.874,0
09Oct2014 18:49:00,AHU_5_2,0,1.8754,65.269,0,0,69.0477,72.162,0
09Oct2014 18:54:00,AHU_5_2,0,1.9188,65.449,0,0,68.9577,72.162,0
09Oct2014 18:59:00,AHU_5_2,0,1.832,65.719,0,0,68.8497,72.432,0
09Oct2014 19:04:00,AHU_5_2,0,1.832,65.989,0,0,68.7597,72.432,0
09Oct2014 19:09:00,AHU_5_2,0,1.832,66.169,0,0,68.7597,72.5221,0
09Oct2014 19:14:00,AHU_5_2,0,1.8754,66.6371,0,0,68.7597,72.7021,0
09Oct2014 19:19:00,AHU_5_2,0,1.832,66.9071,0,0,68.7597,72.7021,0
09Oct2014 19:24:00,AHU_5_2,0,1.9188,67.0871,0,0,68.7597,72.7021,0
09Oct2014 19:29:00,AHU_5_2,0,1.832,67.3572,0,0,68.7597,72.7921,0
09Oct2014 19:34:00,AHU_5_2,0,1.8754,67.6272,0,0,68.7597,72.9721,0
09Oct2014 19:39:00,AHU_5_2,0,1.7886,67.9152,0,0,68.7597,72.9721,0
09Oct2014 19:44:00,AHU_5_2,0,1.832,68.0052,0,0,68.8497,72.9721,0
09Oct2014 19:49:00,AHU_5_2,0,1.9623,68.1852,0,0,68.9577,72.9721,0
09Oct2014 19:54:00,AHU_5_2,0,1.8754,68.4553,0,0,68.9577,73.1701,0
09Oct2014 19:59:00,AHU_5_2,0,1.832,68.5453,0,0,68.9577,73.1701,0
09Oct2014 20:04:00,AHU_5_2,0,1.832,68.7253,0,0,68.9577,73.1701,0
09Oct2014 20:09:00,AHU_5_2,0,1.832,68.9953,0,0,69.1377,73.2601,0
09Oct2014 20:14:00,AHU_5_2,0,1.832,69.2834,0,0,69.1377,73.2601,0
09Oct2014 20:19:00,AHU_5_2,0,1.832,69.3734,0,0,69.1377,73.2601,0
09Oct2014 20:24:00,AHU_5_2,0,1.9623,69.4634,0,0,69.2277,73.4402,0
09Oct2014 20:29:00,AHU_5_2,0,1.832,69.6434,0,0,69.4077,73.4402,0
09Oct2014 20:34:00,AHU_5_2,0,1.832,69.8234,0,0,69.3177,73.5302,0
09Oct2014 20:39:00,AHU_5_2,0,1.832,70.0034,0,0,69.4978,73.4402,0
09Oct2014 20:44:00,AHU_5_2,0,1.8754,70.0934,0,0,69.4978,73.4402,0
09Oct2014 20:49:00,AHU_5_2,0,1.8754,70.2734,0,0,69.5878,73.5302,0
09Oct2014 20:54:00,AHU_5_2,0,1.8754,70.4715,0,0,69.6778,73.5302,0
09Oct2014 20:59:00,AHU_5_2,0,1.8754,70.5615,0,0,69.7678,73.5302,0
09Oct2014 21:04:00,AHU_5_2,0,1.832,70.6515,0,0,69.8578,73.6202,0
09Oct2014 21:09:00,AHU_5_2,0,1.832,70.8315,0,0,69.9478,73.6202,0
09Oct2014 21:14:00,AHU_5_2,0,1.9623,70.9215,0,0,69.8578,73.6202,0
09Oct2014 21:19:00,AHU_5_2,0,1.832,71.0115,0,0,69.9478,73.6202,0
09Oct2014 21:24:00,AHU_5_2,0,1.832,71.1915,0,0,70.1458,73.7102,0
09Oct2014 21:29:00,AHU_5_2,0,1.832,71.1915,0,0,70.2358,73.7102,0
09Oct2014 21:34:00,AHU_5_2,0,1.832,71.3716,0,0,70.2358,73.7102,0
09Oct2014 21:39:00,AHU_5_2,0,1.832,71.4616,0,0,70.3258,73.8002,0
09Oct2014 21:44:00,AHU_5_2,0,1.8754,71.4616,0,0,70.5058,73.7102,0
09Oct2014 21:49:00,AHU_5_2,0,1.7886,71.7496,0,0,70.5058,73.7102,0
09Oct2014 21:54:00,AHU_5_2,0,1.832,71.8396,0,0,70.5959,73.8002,0
09Oct2014 21:59:00,AHU_5_2,0,1.8754,71.8396,0,0,70.7759,73.8002,0
09Oct2014 22:04:00,AHU_5_2,0,1.8754,72.0196,0,0,70.7759,73.8002,0
09Oct2014 22:09:00,AHU_5_2,0,1.7886,72.0196,0,0,70.7759,73.8902,0
09Oct2014 22:14:00,AHU_5_2,0,1.832,72.1997,0,0,70.8659,73.8902,0
09Oct2014 22:19:00,AHU_5_2,0,1.9188,72.2897,0,0,71.0639,73.8902,0
09Oct2014 22:24:00,AHU_5_2,0,1.8754,72.2897,0,0,70.9559,73.8902,0
09Oct2014 22:29:00,AHU_5_2,0,1.832,72.2897,0,0,71.0639,73.9982,0
09Oct2014 22:34:00,AHU_5_2,0,1.832,72.3797,0,0,71.2439,73.9982,0
09Oct2014 22:39:00,AHU_5_2,0,1.7886,72.5597,0,0,71.3339,73.9982,0
09Oct2014 22:44:00,AHU_5_2,0,1.8754,72.6497,0,0,71.4239,73.9982,0
09Oct2014 22:49:00,AHU_5_2,0,1.8754,72.7577,0,0,71.4239,73.9982,0
09Oct2014 22:54:00,AHU_5_2,0,1.832,72.7577,0,0,71.5139,74.0882,0
09Oct2014 22:59:00,AHU_5_2,0,1.9623,72.8477,0,0,71.604,74.1782,0
09Oct2014 23:04:00,AHU_5_2,0,1.832,72.9377,0,0,71.694,74.0882,0
09Oct2014 23:09:00,AHU_5_2,0,1.8754,73.0277,0,0,71.784,74.0882,0
09Oct2014 23:14:00,AHU_5_2,0,1.8754,73.1177,0,0,71.784,74.0882,0
09Oct2014 23:19:00,AHU_5_2,0,1.832,73.2078,0,0,71.964,74.1782,0
09Oct2014 23:24:00,AHU_5_2,0,1.8754,73.2078,0,0,71.964,74.1782,0
09Oct2014 23:29:00,AHU_5_2,0,1.8754,73.2078,0,0,72.072,74.1782,0
09Oct2014 23:34:00,AHU_5_2,0,1.7886,73.2978,0,0,72.072,74.1782,0
09Oct2014 23:39:00,AHU_5_2,0,1.8754,73.3878,0,0,72.252,74.1782,0
09Oct2014 23:44:00,AHU_5_2,0,1.832,73.3878,0,0,72.342,74.1782,0
09Oct2014 23:49:00,AHU_5_2,0,1.832,73.4778,0,0,72.342,74.2682,0
09Oct2014 23:54:00,AHU_5_2,0,1.8754,73.4778,0,0,72.432,74.2682,0
09Oct2014 23:59:00,AHU_5_2,0,1.9188,73.6578,0,0,72.5221,74.2682,0
10Oct2014 0:04:00,AHU_5_2,0,1.7886,73.6578,0,0,72.5221,74.2682,0
10Oct2014 0:09:00,AHU_5_2,0,1.8754,73.7478,0,0,72.7021,74.2682,0
10Oct2014 0:14:00,AHU_5_2,0,1.832,73.7478,0,0,72.7021,74.2682,0
10Oct2014 0:19:00,AHU_5_2,0,1.8754,73.8558,0,0,72.7921,74.3582,0
10Oct2014 0:24:00,AHU_5_2,0,1.9188,73.8558,0,0,72.7921,74.3582,0
10Oct2014 0:29:00,AHU_5_2,0,1.832,73.9458,0,0,72.8821,74.3582,0
10Oct2014 0:34:00,AHU_5_2,0,1.8754,74.0358,0,0,72.9721,74.3582,0
10Oct2014 0:39:00,AHU_5_2,0,1.8754,74.0358,0,0,72.9721,74.3582,0
10Oct2014 0:44:00,AHU_5_2,0,1.9188,74.0358,0,0,73.1701,74.3582,0
10Oct2014 0:49:00,AHU_5_2,0,1.9188,74.1258,0,0,73.2601,74.3582,0
10Oct2014 0:54:00,AHU_5_2,0,1.832,74.2159,0,0,73.2601,74.3582,0
10Oct2014 0:59:00,AHU_5_2,0,1.832,74.2159,0,0,73.3501,74.3582,0
10Oct2014 1:04:00,AHU_5_2,0,1.8754,74.2159,0,0,73.3501,74.3582,0
10Oct2014 1:09:00,AHU_5_2,0,1.9623,74.3959,0,0,73.4402,74.3582,0
10Oct2014 1:14:00,AHU_5_2,0,1.8754,74.3059,0,0,73.5302,74.4482,0
10Oct2014 1:19:00,AHU_5_2,0,1.832,74.3959,0,0,73.5302,74.3582,0
10Oct2014 1:24:00,AHU_5_2,0,1.832,74.3959,0,0,73.6202,74.4482,0
10Oct2014 1:29:00,AHU_5_2,0,1.8754,74.4859,0,0,73.7102,74.4482,0
10Oct2014 1:34:00,AHU_5_2,0,1.7886,74.4859,0,0,73.8002,74.4482,0
10Oct2014 1:39:00,AHU_5_2,0,1.9623,74.5759,0,0,73.8002,74.4482,0
10Oct2014 1:44:00,AHU_5_2,0,1.7886,74.5759,0,0,73.8002,74.4482,0
10Oct2014 1:49:00,AHU_5_2,0,1.8754,74.6659,0,0,73.8902,74.4482,0
10Oct2014 1:54:00,AHU_5_2,0,1.8754,74.6659,0,0,73.8902,74.5383,0
10Oct2014 1:59:00,AHU_5_2,0,1.7886,74.6659,0,0,74.0882,74.5383,0
10Oct2014 2:04:00,AHU_5_2,0,1.7886,74.7559,0,0,74.0882,74.4482,0
10Oct2014 2:09:00,AHU_5_2,0,1.8754,74.7559,0,0,74.0882,74.4482,0
10Oct2014 2:14:00,AHU_5_2,0,1.832,74.7559,0,0,74.3582,74.4482,0
10Oct2014 2:19:00,AHU_5_2,0,1.8754,74.8639,0,0,74.2682,74.5383,0
10Oct2014 2:24:00,AHU_5_2,0,1.832,74.8639,0,0,74.3582,74.5383,0
10Oct2014 2:29:00,AHU_5_2,0,1.832,74.9539,0,0,74.3582,74.5383,0
10Oct2014 2:34:00,AHU_5_2,0,1.9188,74.9539,0,0,74.4482,74.4482,0
10Oct2014 2:39:00,AHU_5_2,0,1.832,74.9539,0,0,74.4482,74.4482,0
10Oct2014 2:44:00,AHU_5_2,0,1.8754,75.0439,0,0,74.5383,74.4482,0
10Oct2014 2:49:00,AHU_5_2,0,1.832,75.0439,0,0,74.5383,74.5383,0
10Oct2014 2:54:00,AHU_5_2,0,1.9188,75.1339,0,0,74.6283,74.5383,0
10Oct2014 2:59:00,AHU_5_2,0,1.8754,75.1339,0,0,74.7183,74.5383,0
10Oct2014 3:04:00,AHU_5_2,0,1.8754,75.1339,0,0,74.7183,74.5383,0
10Oct2014 3:09:00,AHU_5_2,0,1.832,75.1339,0,0,74.7183,74.4482,0
10Oct2014 3:14:00,AHU_5_2,0,1.832,75.224,0,0,74.8083,74.5383,0
10Oct2014 3:19:00,AHU_5_2,0,1.832,75.224,0,0,74.8983,74.5383,0
10Oct2014 3:24:00,AHU_5_2,0,1.832,75.224,0,0,74.8983,74.5383,0
10Oct2014 3:29:00,AHU_5_2,0,1.8754,75.314,0,0,75.0963,74.5383,0
10Oct2014 3:34:00,AHU_5_2,0,1.832,75.314,0,0,75.0963,74.5383,0
10Oct2014 3:39:00,AHU_5_2,0,1.7886,75.314,0,0,75.0963,74.5383,0
10Oct2014 3:44:00,AHU_5_2,0,2.0057,75.314,0,0,75.1863,74.5383,0
02Nov2014 22:19:00,AHU_5_2,0,1.7452,76.5921,0,0,79.9568,74.8083,0
02Nov2014 22:24:00,AHU_5_2,0,1.7452,76.5921,0,0,79.9568,74.8083,0
02Nov2014 22:29:00,AHU_5_2,0,1.7886,76.5921,0,0,79.8668,74.8083,0
02Nov2014 22:34:00,AHU_5_2,0,1.7452,76.5921,0,0,79.9568,74.8083,0
02Nov2014 22:39:00,AHU_5_2,0,1.7452,76.5921,0,0,79.9568,74.8083,0
02Nov2014 22:44:00,AHU_5_2,0,1.7886,76.6821,0,0,79.9568,74.8083,0
02Nov2014 22:49:00,AHU_5_2,0,1.832,76.6821,0,0,80.0648,74.8083,0
02Nov2014 22:54:00,AHU_5_2,0,1.7452,76.5921,0,0,80.0648,74.7183,0
02Nov2014 22:59:00,AHU_5_2,0,1.7018,76.6821,0,0,80.0648,74.7183,0
02Nov2014 23:04:00,AHU_5_2,0,1.7452,76.5921,0,0,80.0648,74.7183,0
02Nov2014 23:09:00,AHU_5_2,0,1.7018,76.5921,0,0,79.9568,74.6283,0
02Nov2014 23:14:00,AHU_5_2,0,1.6583,76.5921,0,0,79.9568,74.6283,0
02Nov2014 23:19:00,AHU_5_2,0,1.7452,76.5921,0,0,79.9568,74.7183,0
02Nov2014 23:24:00,AHU_5_2,0,1.7452,76.5921,0,0,79.9568,74.7183,0
02Nov2014 23:29:00,AHU_5_2,0,1.7018,76.5021,0,0,80.0648,74.6283,0
02Nov2014 23:34:00,AHU_5_2,0,1.7018,76.5921,0,0,80.0648,74.7183,0
02Nov2014 23:39:00,AHU_5_2,0,1.7452,76.5021,0,0,80.0648,74.6283,0
02Nov2014 23:44:00,AHU_5_2,0,1.832,76.5921,0,0,80.0648,74.6283,0
02Nov2014 23:49:00,AHU_5_2,0,1.7452,76.5021,0,0,80.0648,74.6283,0
02Nov2014 23:54:00,AHU_5_2,0,1.8754,76.5921,0,0,80.0648,74.6283,0
02Nov2014 23:59:00,AHU_5_2,0,1.7452,76.5021,0,0,80.0648,74.6283,0
03Nov2014 0:04:00,AHU_5_2,0,1.832,76.5021,0,0,80.1548,74.6283,0
03Nov2014 0:09:00,AHU_5_2,0,1.7018,76.5021,0,0,80.0648,74.6283,0
03Nov2014 0:14:00,AHU_5_2,0,1.7886,76.5921,0,0,80.0648,74.6283,0
03Nov2014 0:19:00,AHU_5_2,0,1.7018,76.5921,0,0,80.0648,74.6283,0
03Nov2014 0:24:00,AHU_5_2,0,1.7018,76.5921,0,0,80.0648,74.6283,0
03Nov2014 0:29:00,AHU_5_2,0,1.8754,76.5021,0,0,80.1548,74.5383,0
03Nov2014 0:34:00,AHU_5_2,0,1.7452,76.5021,0,0,80.0648,74.6283,0
03Nov2014 0:39:00,AHU_5_2,0,1.6583,76.5021,0,0,80.0648,74.6283,0
03Nov2014 0:44:00,AHU_5_2,0,1.7452,76.5921,0,0,80.1548,74.5383,0
03Nov2014 0:49:00,AHU_5_2,0,1.7452,76.5921,0,0,80.0648,74.6283,0
03Nov2014 0:54:00,AHU_5_2,0,1.7018,76.5021,0,0,80.0648,74.6283,0
03Nov2014 0:59:00,AHU_5_2,0,1.7452,76.5021,0,0,80.1548,74.5383,0
03Nov2014 1:04:00,AHU_5_2,0,1.7452,76.5021,0,0,80.1548,74.5383,0
03Nov2014 1:09:00,AHU_5_2,0,1.7018,76.5021,0,0,80.1548,74.5383,0
03Nov2014 1:14:00,AHU_5_2,0,1.7018,76.5021,0,0,80.1548,74.5383,0
03Nov2014 1:19:00,AHU_5_2,0,1.7018,76.5021,0,0,80.0648,74.5383,0
03Nov2014 1:24:00,AHU_5_2,0,1.7452,76.5021,0,0,80.1548,74.5383,0
03Nov2014 1:29:00,AHU_5_2,0,1.7452,76.5021,0,0,80.1548,74.6283,0
03Nov2014 1:34:00,AHU_5_2,0,1.7886,76.5021,0,0,80.1548,74.5383,0
03Nov2014 1:39:00,AHU_5_2,0,1.7452,76.5021,0,0,80.1548,74.5383,0
03Nov2014 1:44:00,AHU_5_2,0,1.6583,76.5021,0,0,80.1548,74.5383,0
03Nov2014 1:49:00,AHU_5_2,0,1.7452,76.4121,0,0,80.1548,74.4482,0
03Nov2014 1:54:00,AHU_5_2,0,1.7018,76.4121,0,0,80.1548,74.4482,0
03Nov2014 1:59:00,AHU_5_2,0,1.7452,76.4121,0,0,80.2448,74.4482,0
03Nov2014 2:04:00,AHU_5_2,0,1.8754,76.4121,0,0,80.1548,74.4482,0
03Nov2014 2:09:00,AHU_5_2,0,1.832,76.4121,0,0,80.1548,74.4482,0
03Nov2014 2:14:00,AHU_5_2,0,1.7452,76.4121,0,0,80.2448,74.4482,0
03Nov2014 2:19:00,AHU_5_2,0,1.7018,76.4121,0,0,80.1548,74.4482,0
03Nov2014 2:24:00,AHU_5_2,0,1.7018,76.4121,0,0,80.2448,74.3582,0
03Nov2014 2:29:00,AHU_5_2,0,1.7452,76.4121,0,0,80.1548,74.4482,0
03Nov2014 2:34:00,AHU_5_2,0,1.7018,76.4121,0,0,80.1548,74.3582,0
03Nov2014 2:39:00,AHU_5_2,0,1.7018,76.4121,0,0,80.1548,74.4482,0
03Nov2014 2:44:00,AHU_5_2,0,1.9188,76.4121,0,0,80.1548,74.4482,0
03Nov2014 2:49:00,AHU_5_2,0,1.7452,76.4121,0,0,80.2448,74.3582,0
03Nov2014 2:54:00,AHU_5_2,0,1.7018,76.4121,0,0,80.1548,74.3582,0
03Nov2014 2:59:00,AHU_5_2,0,1.7018,76.4121,0,0,80.2448,74.4482,0
03Nov2014 3:04:00,AHU_5_2,0,1.7018,76.4121,0,0,80.1548,74.4482,0
03Nov2014 3:09:00,AHU_5_2,0,1.7452,76.4121,0,0,80.2448,74.3582,0
03Nov2014 3:14:00,AHU_5_2,0,1.832,76.3221,0,0,80.2448,74.3582,0
03Nov2014 3:19:00,AHU_5_2,0,1.7886,76.4121,0,0,80.2448,74.4482,0
03Nov2014 3:24:00,AHU_5_2,0,1.7886,76.4121,0,0,80.1548,74.3582,0
03Nov2014 3:29:00,AHU_5_2,0,1.7018,76.4121,0,0,80.1548,74.3582,0
03Nov2014 3:34:00,AHU_5_2,0,1.7018,76.3221,0,0,80.2448,74.2682,0
03Nov2014 3:39:00,AHU_5_2,0,1.6583,76.3221,0,0,80.2448,74.3582,0
03Nov2014 3:44:00,AHU_5_2,0,1.7452,76.3221,0,0,80.2448,74.3582,0
03Nov2014 3:49:00,AHU_5_2,0,1.7452,76.3221,0,0,80.2448,74.3582,0
03Nov2014 3:54:00,AHU_5_2,0,1.7018,76.4121,0,0,80.3348,74.2682,0
03Nov2014 3:59:00,AHU_5_2,0,1.7452,76.3221,0,0,80.2448,74.2682,0
03Nov2014 4:04:00,AHU_5_2,0,1.7452,76.3221,0,0,80.2448,74.3582,0
03Nov2014 4:09:00,AHU_5_2,0,1.6583,76.3221,0,0,80.2448,74.3582,0
03Nov2014 4:14:00,AHU_5_2,0,1.7018,76.3221,0,0,80.1548,74.2682,0
03Nov2014 4:19:00,AHU_5_2,0,1.7018,76.3221,0,0,80.2448,74.2682,0
03Nov2014 4:24:00,AHU_5_2,0,1.7018,76.3221,0,0,80.2448,74.2682,0
03Nov2014 4:29:00,AHU_5_2,0,1.6583,76.3221,0,0,80.1548,74.2682,0
03Nov2014 4:34:00,AHU_5_2,0,1.7018,76.3221,0,0,80.2448,74.2682,0
03Nov2014 4:39:00,AHU_5_2,0,1.7452,76.3221,0,0,80.2448,74.2682,0
03Nov2014 4:44:00,AHU_5_2,0,1.7452,76.3221,0,0,80.2448,74.2682,0
03Nov2014 4:49:00,AHU_5_2,0,1.832,76.3221,0,0,80.2448,74.2682,0
03Nov2014 4:54:00,AHU_5_2,0,1.7018,76.3221,0,0,80.2448,74.2682,0
03Nov2014 4:59:00,AHU_5_2,0,1.7452,76.3221,0,0,80.2448,74.2682,0
03Nov2014 5:04:00,AHU_5_2,0,1.7452,76.3221,0,0,80.2448,74.2682,0
03Nov2014 5:09:00,AHU_5_2,54.36,1.7886,77.6902,0.3171,0,80.8929,74.0882,0
03Nov2014 5:14:00,AHU_5_2,54.205,92.3575,61.0745,0.3412,0,75.0063,71.964,2.89
03Nov2014 5:19:00,AHU_5_2,6.48,17.0281,63.2527,0.3653,0,71.784,71.1539,4.945
03Nov2014 5:24:00,AHU_5_2,33.315,14.1626,67.3572,0.3894,0,69.7678,70.7759,6.655
03Nov2014 5:29:00,AHU_5_2,10.055,34.4386,61.9026,0.4175,0,68.6697,70.5058,8.045
03Nov2014 5:34:00,AHU_5_2,2.085,1.7018,65.359,0.4336,0,68.1296,70.2358,9.035
03Nov2014 5:39:00,AHU_5_2,34.62,20.0674,67.2672,0.4496,0,68.0396,70.0558,9.715
03Nov2014 5:44:00,AHU_5_2,18.22,34.3951,63.0727,0.4577,0,67.9496,69.9478,9.715
03Nov2014 5:49:00,AHU_5_2,13.555,10.6458,65.719,0.4577,0,68.0396,69.9478,9.715
03Nov2014 5:54:00,AHU_5_2,31.375,29.2719,65.629,0.4617,0,66.3834,69.6778,9.715
03Nov2014 5:59:00,AHU_5_2,3.905,14.5533,63.2527,0.4617,0,66.2034,69.6778,9.715
03Nov2014 6:04:00,AHU_5_2,4.345,3.5687,65.539,0.4577,0,66.1134,69.6778,9.715
03Nov2014 6:09:00,AHU_5_2,26.875,16.9413,66.5471,0.4617,0,66.4734,69.7678,9.715
03Nov2014 6:14:00,AHU_5_2,21.435,33.0492,63.5408,0.4657,0,66.6715,69.7678,9.715
03Nov2014 6:19:00,AHU_5_2,9.56,9.9945,64.8909,0.4657,0,66.7615,69.7678,9.715
03Nov2014 6:24:00,AHU_5_2,14.78,11.6444,65.539,0.4657,0,64.8353,69.8578,9.715
03Nov2014 6:29:00,AHU_5_2,23.24,19.8937,65.539,0.4657,0,65.1053,69.7678,9.715
03Nov2014 6:34:00,AHU_5_2,20.64,24.496,64.3509,0.4697,0,65.0153,69.8578,9.715
03Nov2014 6:39:00,AHU_5_2,11.87,13.5113,64.8909,0.4697,0,65.3933,69.8578,9.715
03Nov2014 6:44:00,AHU_5_2,15.38,13.4679,65.719,0.4657,0,65.4834,69.9478,9.715
03Nov2014 6:49:00,AHU_5_2,26.36,24.0184,65.539,0.4697,0,65.8434,69.9478,9.715
03Nov2014 6:54:00,AHU_5_2,6.765,18.3741,63.1627,0.4737,0,63.6472,69.9478,9.715
03Nov2014 6:59:00,AHU_5_2,0,1.832,64.0808,0.4737,0,64.2952,70.0558,9.715
03Nov2014 7:04:00,AHU_5_2,0,1.7018,64.6209,0.4737,0,64.2952,70.0558,9.715
03Nov2014 7:09:00,AHU_5_2,0,1.6583,64.8909,0.4737,0,64.5653,70.0558,9.715
03Nov2014 7:14:00,AHU_5_2,0,1.6583,65.1789,0.4737,0,64.8353,70.1458,9.715
03Nov2014 7:19:00,AHU_5_2,0,1.7018,65.1789,0.4737,0,64.5653,70.1458,9.715
03Nov2014 7:24:00,AHU_5_2,0,1.7452,64.3509,0.4777,0,62.8371,70.1458,9.715
03Nov2014 7:29:00,AHU_5_2,0,1.7452,64.2609,0.4817,0,63.4671,70.2358,9.715
03Nov2014 7:34:00,AHU_5_2,0,1.7018,64.3509,0.4777,0,63.7372,70.3258,9.715
03Nov2014 7:39:00,AHU_5_2,0,1.7452,64.6209,0.4777,0,64.2952,70.3258,9.715
03Nov2014 7:44:00,AHU_5_2,0,1.7018,64.8909,0.4777,0,64.5653,70.4159,9.715
03Nov2014 7:49:00,AHU_5_2,0,1.7452,64.5309,0.4777,0,63.1971,70.4159,9.715
03Nov2014 7:54:00,AHU_5_2,0,1.7018,63.9908,0.4817,0,63.0171,70.4159,9.715
03Nov2014 7:59:00,AHU_5_2,0,1.6149,63.9008,0.4777,0,62.9271,70.2358,9.715
03Nov2014 8:04:00,AHU_5_2,0,1.7018,63.9008,0.4817,0,63.6472,70.3258,9.715
03Nov2014 8:09:00,AHU_5_2,0,1.7452,64.2609,0.4777,0,63.9172,70.2358,9.715
03Nov2014 8:14:00,AHU_5_2,0,1.7018,64.5309,0.4737,0,64.2952,70.2358,9.715
03Nov2014 8:19:00,AHU_5_2,0,1.7452,63.8108,0.4737,0,62.369,70.2358,9.715
03Nov2014 8:24:00,AHU_5_2,29.5,22.6724,63.3608,0.4817,0,62.5491,70.3258,9.715
03Nov2014 8:29:00,AHU_5_2,18.875,30.8783,60.5345,0.4858,0,62.9271,70.2358,9.715
03Nov2014 8:34:00,AHU_5_2,8.815,10.0813,62.0826,0.4858,0,63.1971,70.2358,9.715
03Nov2014 8:39:00,AHU_5_2,24.61,15.5085,63.3608,0.4817,0,63.7372,70.2358,9.715
03Nov2014 8:44:00,AHU_5_2,25.945,32.1808,60.9845,0.4777,0,63.5572,70.3258,9.715
03Nov2014 8:49:00,AHU_5_2,0,2.1794,60.5345,0.4817,0,61.829,70.3258,9.715
03Nov2014 8:54:00,AHU_5_2,29.91,23.7579,61.6326,0.4817,0,62.459,70.2358,9.715
03Nov2014 8:59:00,AHU_5_2,7.035,12.4693,60.8945,0.4898,0,63.0171,70.2358,9.715
03Nov2014 9:04:00,AHU_5_2,13.44,8.4749,62.9827,0.4617,0,63.3771,70.2358,9.715
03Nov2014 9:09:00,AHU_5_2,50.33,53.1949,59.9044,0.4577,0,63.9172,70.2358,9.715
03Nov2014 9:14:00,AHU_5_2,27.395,37.1304,54.5579,0.4577,0,63.2871,70.3258,9.715
03Nov2014 9:19:00,AHU_5_2,4.145,6.1303,58.0862,0.4496,0,62.9271,70.1458,9.715
03Nov2014 9:24:00,AHU_5_2,59.18,67.4359,58.2662,0.4536,0,63.7372,70.1458,9.715
03Nov2014 9:29:00,AHU_5_2,31.845,55.1053,53.4598,0.4577,0,64.1152,70.0558,9.715
03Nov2014 9:34:00,AHU_5_2,46.535,24.3657,56.088,0.4095,0,62.279,70.1458,9.715
03Nov2014 9:39:00,AHU_5_2,48.185,33.7005,55.638,0.4496,0,63.5572,70.0558,9.985
03Nov2014 9:44:00,AHU_5_2,58.805,60.0115,54.4679,0.4577,0,63.9172,70.0558,10.195
03Nov2014 9:49:00,AHU_5_2,0.625,22.7158,52.0196,0.4416,0,63.1071,70.0558,10.265
03Nov2014 9:54:00,AHU_5_2,54.755,38.0856,56.088,0.4255,0,62.459,70.0558,11.15
03Nov2014 9:59:00,AHU_5_2,34.705,41.0814,55.0079,0.4496,0,64.1152,69.9478,12.08
03Nov2014 10:04:00,AHU_5_2,46.405,40.8209,57.0781,0.6102,0,64.5653,69.8578,12.08
03Nov2014 10:09:00,AHU_5_2,50.185,50.6333,55.998,0.57,0,65.4834,69.8578,16.46
03Nov2014 10:14:00,AHU_5_2,17.365,22.4553,57.8162,0.546,0,65.6634,69.9478,15.31
03Nov2014 10:19:00,AHU_5_2,41.395,39.1711,59.6344,0.6383,0,66.0234,70.0558,21.5
03Nov2014 10:24:00,AHU_5_2,50.635,51.3714,56.178,0.5941,0,66.2034,70.1458,17.925
03Nov2014 10:29:00,AHU_5_2,31.565,44.3377,54.0898,0.562,0,66.3834,70.1458,16.615
03Nov2014 10:34:00,AHU_5_2,22.935,15.5519,60.3545,0.542,0,66.3834,70.2358,16.025
03Nov2014 10:39:00,AHU_5_2,40.71,44.8153,56.9881,0.5219,0,66.1134,70.3258,16.025
03Nov2014 10:44:00,AHU_5_2,2.47,1.7452,61.2546,0.5139,0,66.3834,70.3258,16.025
03Nov2014 10:49:00,AHU_5_2,42.94,48.2019,59.4364,0.4697,0,66.5635,70.3258,16.025
03Nov2014 10:54:00,AHU_5_2,9.245,3.7424,62.6227,0.4376,0,66.8515,70.4159,16.095
03Nov2014 10:59:00,AHU_5_2,36.97,39.9092,61.9926,0.4295,0,67.1215,70.4159,17.045
03Nov2014 11:04:00,AHU_5_2,23.415,24.713,62.1726,0.4215,0,67.3915,70.4159,18.24
03Nov2014 11:09:00,AHU_5_2,36.2,37.6514,61.6326,0.4215,0,67.4815,70.5058,19.445
03Nov2014 11:14:00,AHU_5_2,35.94,51.8056,57.0781,1.1481,0,67.8596,70.4159,36.425
03Nov2014 11:19:00,AHU_5_2,44.125,38.129,59.9044,0.9193,0,67.9496,70.3258,35.305
03Nov2014 11:24:00,AHU_5_2,15.055,18.8517,60.9845,0.7186,0,67.9496,70.3258,30.41
03Nov2014 11:29:00,AHU_5_2,39.745,42.6879,61.6326,0.6062,0,67.9496,70.3258,27.98
03Nov2014 11:34:00,AHU_5_2,29.61,27.1444,62.9827,0.9394,0,67.8596,70.3258,36.46
03Nov2014 11:39:00,AHU_5_2,41.065,41.559,61.8126,1.393,0,68.3996,70.2358,48.895
03Nov2014 11:44:00,AHU_5_2,32.755,34.3951,62.0826,1.7142,0,68.6697,70.2358,55.645
03Nov2014 11:49:00,AHU_5_2,42.065,41.038,62.2627,1.1883,0,68.5797,70.2358,48.195
03Nov2014 11:54:00,AHU_5_2,51.735,29.3153,61.3445,0.9635,0,68.2196,70.2358,39.645
03Nov2014 11:59:00,AHU_5_2,36.315,41.559,58.1762,0.7708,0,68.4896,70.3258,34.79
03Nov2014 12:04:00,AHU_5_2,36.84,37.608,59.2563,0.6624,0,68.0396,70.2358,31.805
03Nov2014 12:09:00,AHU_5_2,35.08,44.8588,60.1744,1.0076,0,68.2196,70.1458,40.75
03Nov2014 12:14:00,AHU_5_2,40.225,37.9554,62.6227,1.4813,0,68.7597,69.9478,51.865
03Nov2014 12:19:00,AHU_5_2,41.12,41.6024,62.4427,1.7021,0,68.6697,69.9478,58.055
03Nov2014 12:24:00,AHU_5_2,35.05,55.1921,56.8081,1.8346,0,68.4896,70.0558,61.305
03Nov2014 12:29:00,AHU_5_2,25.965,27.4483,62.0826,1.5616,0,68.5797,69.9478,62.85
03Nov2014 12:34:00,AHU_5_2,34.355,51.9358,58.5363,1.1321,0,68.5797,70.0558,46.08
03Nov2014 12:39:00,AHU_5_2,53.28,29.5758,63.1627,0.8149,0,68.5797,70.0558,38.925
03Nov2014 12:44:00,AHU_5_2,34.365,49.3308,56.9881,0.7106,0,68.6697,70.0558,35.03
03Nov2014 12:49:00,AHU_5_2,40.815,37.9554,59.3464,0.6463,0,68.0396,70.0558,32.395
03Nov2014 12:54:00,AHU_5_2,29.835,22.4987,63.4508,0.9996,0,68.5797,69.8578,40.275
03Nov2014 12:59:00,AHU_5_2,26.51,17.8097,64.3509,0.7186,0,68.5797,69.9478,36.32
03Nov2014 13:04:00,AHU_5_2,12.95,16.2466,63.9008,1.0598,0,68.2196,70.0558,44.41
03Nov2014 13:09:00,AHU_5_2,37.28,38.5198,65.629,1.5134,0,68.8497,70.0558,55.765
03Nov2014 13:14:00,AHU_5_2,25.02,26.4932,65.1789,1.7262,0,69.1377,70.2358,60.93
03Nov2014 13:19:00,AHU_5_2,37.44,34.0044,65.449,1.8306,0,69.2277,70.3258,63.65
03Nov2014 13:24:00,AHU_5_2,29.38,42.0366,59.8144,1.6981,0,68.7597,70.4159,64.87
03Nov2014 13:29:00,AHU_5_2,40.355,37.5212,62.4427,1.2405,0,69.1377,70.4159,50.465
03Nov2014 13:34:00,AHU_5_2,33.56,29.0982,63.0727,0.9233,0,68.7597,70.4159,42.115
03Nov2014 13:39:00,AHU_5_2,23.635,21.3699,65.1789,0.8069,0,68.9577,70.4159,37.455
03Nov2014 13:44:00,AHU_5_2,31.045,37.912,61.0745,1.393,0,68.7597,70.4159,51.165
03Nov2014 13:49:00,AHU_5_2,40.06,41.9064,61.5246,1.6058,0,69.0477,70.4159,58.405
03Nov2014 13:54:00,AHU_5_2,34.85,18.6346,66.9071,1.7824,0,69.3177,70.4159,61.835
03Nov2014 13:59:00,AHU_5_2,44.125,32.3979,64.0808,1.9028,0,69.0477,70.4159,63.765
03Nov2014 14:04:00,AHU_5_2,32.595,34.3951,61.4346,1.4452,0,69.4978,70.5959,56.84
03Nov2014 14:09:00,AHU_5_2,44.005,53.0213,57.9062,1.0959,0,69.2277,70.5959,45.915
03Nov2014 14:14:00,AHU_5_2,16.625,28.5772,62.8927,0.8711,0,69.4077,70.5058,39.15
03Nov2014 14:19:00,AHU_5_2,35.465,29.4021,66.169,0.9956,0,68.8497,70.4159,42.965
03Nov2014 14:24:00,AHU_5_2,26.535,31.9203,64.3509,1.4412,0,69.4978,70.4159,54.165
03Nov2014 14:29:00,AHU_5_2,44.355,54.4974,60.6245,1.7623,0,69.6778,70.5959,59.915
03Nov2014 14:34:00,AHU_5_2,40.625,34.6122,62.9827,1.8707,0,68.9577,70.4159,62.735
03Nov2014 14:39:00,AHU_5_2,31.835,39.5184,61.1645,1.4412,0,69.3177,70.4159,56.765
03Nov2014 14:44:00,AHU_5_2,33.245,33.7439,62.4427,0.9956,0,68.9577,70.4159,45.57
03Nov2014 14:49:00,AHU_5_2,32.59,43.2089,60.6245,0.8872,0,69.3177,70.3258,39.425
03Nov2014 14:54:00,AHU_5_2,42.62,31.8335,63.6308,1.12,0,68.7597,70.4159,47.29
03Nov2014 14:59:00,AHU_5_2,32.715,34.6991,62.0826,1.5456,0,69.0477,70.2358,56.51
03Nov2014 15:04:00,AHU_5_2,40.41,41.4288,61.9026,1.7543,0,69.0477,70.2358,61.165
03Nov2014 15:09:00,AHU_5_2,21.08,13.0771,65.899,1.381,0,69.0477,70.2358,56.02
03Nov2014 15:14:00,AHU_5_2,27.41,51.1109,59.2563,1.0518,0,69.4077,70.3258,45.94
03Nov2014 15:19:00,AHU_5_2,39.67,34.8293,62.8027,0.843,0,68.8497,70.3258,39.365
03Nov2014 15:24:00,AHU_5_2,30.735,32.1374,62.0826,0.9755,0,69.3177,70.3258,42.86
03Nov2014 15:29:00,AHU_5_2,39.42,40.0394,62.0826,1.4934,0,69.1377,70.1458,53.75
03Nov2014 15:34:00,AHU_5_2,38.505,26.8405,66.5471,1.5255,0,69.5878,70.2358,59.335
03Nov2014 15:39:00,AHU_5_2,20.98,23.9315,64.6209,1.0839,0,68.8497,70.2358,47.01
03Nov2014 15:44:00,AHU_5_2,26.14,45.4232,60.1744,0.8671,0,68.8497,70.4159,39.7
03Nov2014 15:49:00,AHU_5_2,38.28,35.4806,62.8027,0.7587,0,68.3096,70.3258,35.145
03Nov2014 15:54:00,AHU_5_2,32.615,39.5184,60.8945,0.7628,0,68.7597,70.3258,32.405
03Nov2014 15:59:00,AHU_5_2,41.395,31.7901,63.3608,1.3047,0,68.7597,70.1458,47.47
03Nov2014 16:04:00,AHU_5_2,26.825,31.573,60.9845,0.9876,0,68.6697,70.2358,42.35
03Nov2014 16:09:00,AHU_5_2,30.65,14.3362,67.1771,0.7748,0,68.5797,70.0558,35.835
03Nov2014 16:14:00,AHU_5_2,19.86,30.2271,63.5408,0.6664,0,68.0396,70.1458,32.79
03Nov2014 16:19:00,AHU_5_2,31.32,28.3601,65.809,0.7909,0,68.4896,70.1458,30.86
03Nov2014 16:24:00,AHU_5_2,31.32,30.9217,64.7109,1.0197,0,68.6697,70.2358,45.925
03Nov2014 16:29:00,AHU_5_2,30.4,30.8783,64.4409,0.8029,0,68.3096,70.2358,35.99
03Nov2014 16:34:00,AHU_5_2,23.83,24.192,65.359,0.6985,0,68.4896,70.2358,32.135
03Nov2014 16:39:00,AHU_5_2,31.21,31.7901,64.6209,0.6945,0,67.8596,70.2358,29.55
03Nov2014 16:44:00,AHU_5_2,19.74,20.8055,65.359,0.5901,0,68.0396,70.3258,27.775
03Nov2014 16:49:00,AHU_5_2,28.18,29.5758,64.4409,0.5861,0,68.0396,70.2358,26.49
03Nov2014 16:54:00,AHU_5_2,22.64,24.1486,65.449,0.55,0,68.3096,70.2358,25.645
03Nov2014 16:59:00,AHU_5_2,31.55,29.9231,65.269,0.7788,0,67.6616,70.2358,35.74
03Nov2014 17:04:00,AHU_5_2,21.56,29.8797,63.9008,0.7106,0,68.2196,70.2358,28.325
03Nov2014 17:09:00,AHU_5_2,25.69,20.3279,66.079,0.6503,0,67.4815,70.2358,25.51
03Nov2014 17:14:00,AHU_5_2,24.06,29.7495,64.1708,0.6343,0,67.7516,70.3258,23.055
03Nov2014 17:19:00,AHU_5_2,19.04,20.8489,65.269,0.6022,0,67.1215,70.3258,21.295
03Nov2014 17:24:00,AHU_5_2,28.22,26.7971,65.269,0.562,0,67.3915,70.4159,20.135
03Nov2014 17:29:00,AHU_5_2,16.32,25.7551,63.9008,0.5901,0,67.0315,70.3258,18.875
03Nov2014 17:34:00,AHU_5_2,25.71,17.7228,66.169,0.55,0,66.8515,70.4159,17.85
03Nov2014 17:39:00,AHU_5_2,18.12,28.9679,63.5408,0.55,0,67.0315,70.3258,17.015
03Nov2014 17:44:00,AHU_5_2,13.75,13.4245,65.539,0.546,0,66.2934,70.5058,16.53
03Nov2014 17:49:00,AHU_5_2,28.51,26.9707,65.449,0.55,0,66.7615,70.4159,16.065
03Nov2014 17:54:00,AHU_5_2,11.53,16.1598,64.1708,0.546,0,66.3834,70.5058,15.32
03Nov2014 17:59:00,AHU_5_2,16.53,12.9903,65.809,0.542,0,66.1134,70.5959,15.155
03Nov2014 18:04:00,AHU_5_2,27.78,27.5786,64.8009,0.546,0,66.4734,70.5058,15.155
03Nov2014 18:09:00,AHU_5_2,15.1,18.9385,64.5309,0.542,0,66.6715,70.5058,15.005
03Nov2014 18:14:00,AHU_5_2,27.97,22.8895,66.169,0.542,0,66.8515,70.5058,15.005
03Nov2014 18:19:00,AHU_5_2,17.19,23.671,63.8108,0.546,0,66.6715,70.5058,15.005
03Nov2014 18:24:00,AHU_5_2,20.06,15.8125,65.899,0.542,0,66.7615,70.5058,15.005
03Nov2014 18:29:00,AHU_5_2,0,10.5155,66.5471,0,0,66.5635,70.5058,0
03Nov2014 18:34:00,AHU_5_2,0,1.832,66.9071,0,0,66.3834,69.8578,0
03Nov2014 18:39:00,AHU_5_2,0,1.7018,66.6371,0,0,66.2934,70.5058,0
03Nov2014 18:44:00,AHU_5_2,0,1.7452,66.5471,0,0,66.3834,70.7759,0
03Nov2014 18:49:00,AHU_5_2,0,1.7452,66.5471,0,0,66.3834,71.0639,0
03Nov2014 18:54:00,AHU_5_2,0,1.7886,66.6371,0,0,66.4734,71.1539,0
03Nov2014 18:59:00,AHU_5_2,0,1.7018,66.6371,0,0,66.4734,71.3339,0
03Nov2014 19:04:00,AHU_5_2,0,1.7452,66.9071,0,0,66.5635,71.3339,0
03Nov2014 19:09:00,AHU_5_2,0,1.7452,67.0871,0,0,66.5635,71.604,0
03Nov2014 19:14:00,AHU_5_2,0,1.832,67.1771,0,0,66.5635,71.604,0
03Nov2014 19:19:00,AHU_5_2,0,1.7886,67.4472,0,0,66.5635,71.694,0
03Nov2014 19:24:00,AHU_5_2,0,1.7018,67.6272,0,0,66.6715,71.784,0
03Nov2014 19:29:00,AHU_5_2,0,1.7018,67.8072,0,0,66.7615,71.784,0
03Nov2014 19:34:00,AHU_5_2,0,1.7452,68.0052,0,0,66.7615,71.874,0
03Nov2014 19:39:00,AHU_5_2,0,1.8754,68.0952,0,0,66.8515,71.874,0
03Nov2014 19:44:00,AHU_5_2,0,1.8754,68.0952,0,0,66.9415,72.072,0
03Nov2014 19:49:00,AHU_5_2,0,1.7452,68.3653,0,0,66.9415,72.072,0
03Nov2014 19:54:00,AHU_5_2,0,1.7886,68.3653,0,0,67.1215,72.162,0
03Nov2014 19:59:00,AHU_5_2,0,1.7018,68.5453,0,0,67.3015,72.162,0
03Nov2014 20:04:00,AHU_5_2,0,1.7452,68.7253,0,0,67.3015,72.162,0
03Nov2014 20:09:00,AHU_5_2,0,1.7018,68.9053,0,0,67.4815,72.252,0
03Nov2014 20:14:00,AHU_5_2,0,1.7886,68.9953,0,0,67.4815,72.252,0
03Nov2014 20:19:00,AHU_5_2,0,1.7018,69.1933,0,0,67.5716,72.252,0
03Nov2014 20:24:00,AHU_5_2,0,1.7018,69.2834,0,0,67.7516,72.252,0
03Nov2014 20:29:00,AHU_5_2,0,1.832,69.4634,0,0,67.8596,72.342,0
03Nov2014 20:34:00,AHU_5_2,0,1.7886,69.6434,0,0,67.8596,72.342,0
03Nov2014 20:39:00,AHU_5_2,0,1.7452,69.7334,0,0,67.9496,72.342,0
03Nov2014 20:44:00,AHU_5_2,0,1.7886,69.8234,0,0,68.0396,72.432,0
03Nov2014 20:49:00,AHU_5_2,0,1.7886,69.9134,0,0,68.2196,72.432,0
03Nov2014 20:54:00,AHU_5_2,0,1.8754,70.0034,0,0,68.3096,72.432,0
03Nov2014 20:59:00,AHU_5_2,0,1.7452,70.1834,0,0,68.3996,72.432,0
03Nov2014 21:04:00,AHU_5_2,0,1.7452,70.2734,0,0,68.4896,72.432,0
03Nov2014 21:09:00,AHU_5_2,0,1.7452,70.2734,0,0,68.4896,72.5221,0
03Nov2014 21:14:00,AHU_5_2,0,1.7886,70.4715,0,0,68.6697,72.5221,0
03Nov2014 21:19:00,AHU_5_2,0,1.7452,70.5615,0,0,68.7597,72.5221,0
03Nov2014 21:24:00,AHU_5_2,0,1.7018,70.7415,0,0,68.9577,72.6121,0
03Nov2014 21:29:00,AHU_5_2,0,1.7452,70.7415,0,0,69.0477,72.5221,0
03Nov2014 21:34:00,AHU_5_2,0,1.7886,71.0115,0,0,69.1377,72.5221,0
03Nov2014 21:39:00,AHU_5_2,0,1.6583,70.9215,0,0,69.2277,72.6121,0
03Nov2014 21:44:00,AHU_5_2,0,1.7452,71.1015,0,0,69.2277,72.6121,0
03Nov2014 21:49:00,AHU_5_2,0,1.7886,71.1015,0,0,69.4978,72.7021,0
03Nov2014 21:54:00,AHU_5_2,0,1.832,71.2816,0,0,69.4077,72.6121,0
03Nov2014 21:59:00,AHU_5_2,0,1.7886,71.2816,0,0,69.4978,72.7021,0
03Nov2014 22:04:00,AHU_5_2,0,1.7452,71.3716,0,0,69.5878,72.6121,0
03Nov2014 22:09:00,AHU_5_2,0,1.7886,71.4616,0,0,69.7678,72.6121,0
03Nov2014 22:14:00,AHU_5_2,0,1.7452,71.5516,0,0,69.8578,72.7021,0
03Nov2014 22:19:00,AHU_5_2,0,1.6583,71.5516,0,0,69.9478,72.7021,0
03Nov2014 22:24:00,AHU_5_2,0,1.7452,71.6596,0,0,69.9478,72.7021,0
03Nov2014 22:29:00,AHU_5_2,0,1.7452,71.8396,0,0,70.1458,72.6121,0
03Nov2014 22:34:00,AHU_5_2,0,1.7452,71.8396,0,0,70.3258,72.7021,0
03Nov2014 22:39:00,AHU_5_2,0,1.7452,71.9296,0,0,70.2358,72.7021,0
03Nov2014 22:44:00,AHU_5_2,0,1.7452,72.0196,0,0,70.3258,72.7021,0
03Nov2014 22:49:00,AHU_5_2,0,1.7452,72.0196,0,0,70.5058,72.7921,0
03Nov2014 22:54:00,AHU_5_2,0,1.6583,72.1096,0,0,70.5959,72.7021,0
03Nov2014 22:59:00,AHU_5_2,0,1.7452,72.1997,0,0,70.5959,72.7021,0
03Nov2014 23:04:00,AHU_5_2,0,1.7452,72.1997,0,0,70.8659,72.7021,0
03Nov2014 23:09:00,AHU_5_2,0,1.7886,72.2897,0,0,70.8659,72.7021,0
03Nov2014 23:14:00,AHU_5_2,0,1.7018,72.2897,0,0,70.8659,72.7921,0
03Nov2014 23:19:00,AHU_5_2,0,1.7018,72.3797,0,0,70.9559,72.7021,0
03Nov2014 23:24:00,AHU_5_2,0,1.7018,72.5597,0,0,71.1539,72.7921,0
03Nov2014 23:29:00,AHU_5_2,0,1.7452,72.4697,0,0,71.2439,72.7021,0
03Nov2014 23:34:00,AHU_5_2,0,1.7452,72.5597,0,0,71.2439,72.7021,0
03Nov2014 23:39:00,AHU_5_2,0,1.7018,72.6497,0,0,71.4239,72.7021,0
03Nov2014 23:44:00,AHU_5_2,0,1.8754,72.6497,0,0,71.5139,72.7021,0
03Nov2014 23:49:00,AHU_5_2,0,1.7886,72.7577,0,0,71.5139,72.7921,0
03Nov2014 23:54:00,AHU_5_2,0,1.7452,72.7577,0,0,71.604,72.7921,0
03Nov2014 23:59:00,AHU_5_2,0,1.7018,72.8477,0,0,71.694,72.7021,0
04Nov2014 0:04:00,AHU_5_2,0,1.7452,72.9377,0,0,71.784,72.7921,0
04Nov2014 0:09:00,AHU_5_2,0,1.7452,72.9377,0,0,71.874,72.7921,0
04Nov2014 0:14:00,AHU_5_2,0,1.7452,72.9377,0,0,71.964,72.7921,0
04Nov2014 0:19:00,AHU_5_2,0,1.6583,72.9377,0,0,71.964,72.7921,0
04Nov2014 0:24:00,AHU_5_2,0,1.7018,73.0277,0,0,72.072,72.7921,0
04Nov2014 0:29:00,AHU_5_2,0,1.7886,73.1177,0,0,72.162,72.7921,0
17Oct2014 17:14:00,AHU_5_2,34.36,41.559,58.9863,0.6704,0,68.0396,70.3258,25.41
17Oct2014 17:19:00,AHU_5_2,42.65,39.3013,59.8144,0.6784,0,67.9496,70.4159,23.32
17Oct2014 17:24:00,AHU_5_2,42.83,45.9008,61.1645,0.6423,0,67.5716,70.4159,21.735
17Oct2014 17:29:00,AHU_5_2,16.36,24.4091,58.1762,0.6102,0,66.9415,70.5058,20.425
17Oct2014 17:34:00,AHU_5_2,37.935,28.0996,62.9827,0.5901,0,67.3915,70.5058,19.425
17Oct2014 17:39:00,AHU_5_2,21.515,36.9568,60.0844,0.566,0,67.7516,70.5058,18.655
17Oct2014 17:44:00,AHU_5_2,40.565,40.7775,61.9926,0.55,0,67.9496,70.5959,18.21
17Oct2014 17:49:00,AHU_5_2,47.23,33.3531,62.0826,0.546,0,67.2115,70.6859,17.865
17Oct2014 17:54:00,AHU_5_2,18.6,25.2775,59.0763,0.55,0,66.3834,70.5959,17.585
17Oct2014 17:59:00,AHU_5_2,37.4,26.4063,62.7127,0.546,0,67.0315,70.6859,17.52
17Oct2014 18:04:00,AHU_5_2,20.6,39.8223,60.7145,0.546,0,67.3015,70.6859,17.39
17Oct2014 18:09:00,AHU_5_2,40.735,35.524,61.6326,0.542,0,67.3015,70.6859,17.225
17Oct2014 18:14:00,AHU_5_2,28.18,29.8363,60.6245,0.546,0,66.8515,70.6859,17.11
17Oct2014 18:19:00,AHU_5_2,28.18,29.8363,61.0745,0.542,0,67.2115,70.7759,17.11
17Oct2014 18:24:00,AHU_5_2,28.18,29.9231,60.8945,0.546,0,67.3015,70.6859,17.045
17Oct2014 18:29:00,AHU_5_2,28.18,29.8797,60.8945,0.542,0,66.8515,70.6859,17.045
17Oct2014 18:34:00,AHU_5_2,0,1.832,60.8045,0,0,65.8434,70.4159,0
17Oct2014 18:39:00,AHU_5_2,0,1.832,61.5246,0,0,65.4834,71.0639,0
17Oct2014 18:44:00,AHU_5_2,0,1.832,61.7226,0,0,65.4834,71.3339,0
17Oct2014 18:49:00,AHU_5_2,0,1.7886,61.9926,0,0,65.5734,71.604,0
17Oct2014 18:54:00,AHU_5_2,0,1.832,62.1726,0,0,65.5734,71.694,0
17Oct2014 18:59:00,AHU_5_2,0,1.832,62.4427,0,0,65.4834,71.784,0
17Oct2014 19:04:00,AHU_5_2,0,2.0057,62.9827,0,0,65.4834,71.964,0
17Oct2014 19:09:00,AHU_5_2,0,2.0057,62.9827,0,0,65.4834,71.964,0
17Oct2014 19:14:00,AHU_5_2,0,1.7886,63.5408,0,0,65.4834,72.072,0
17Oct2014 19:19:00,AHU_5_2,0,1.832,63.8108,0,0,65.5734,72.252,0
17Oct2014 19:24:00,AHU_5_2,0,1.9188,64.0808,0,0,65.4834,72.162,0
17Oct2014 19:29:00,AHU_5_2,0,1.832,64.3509,0,0,65.5734,72.342,0
17Oct2014 19:34:00,AHU_5_2,0,1.8754,64.7109,0,0,65.5734,72.342,0
17Oct2014 19:39:00,AHU_5_2,0,1.832,64.8909,0,0,65.6634,72.432,0
17Oct2014 19:44:00,AHU_5_2,0,1.7886,65.1789,0,0,65.7534,72.342,0
17Oct2014 19:49:00,AHU_5_2,0,1.7886,65.449,0,0,65.7534,72.5221,0
17Oct2014 19:54:00,AHU_5_2,0,1.832,65.719,0,0,65.8434,72.5221,0
17Oct2014 19:59:00,AHU_5_2,0,1.8754,65.809,0,0,65.9334,72.5221,0
17Oct2014 20:04:00,AHU_5_2,0,1.832,66.2591,0,0,65.9334,72.7021,0
17Oct2014 20:09:00,AHU_5_2,0,1.832,66.5471,0,0,66.0234,72.6121,0
17Oct2014 20:14:00,AHU_5_2,0,1.832,66.4571,0,0,66.2034,72.6121,0
17Oct2014 20:19:00,AHU_5_2,0,1.7886,66.8171,0,0,66.2034,72.7021,0
17Oct2014 20:24:00,AHU_5_2,0,1.832,67.0871,0,0,66.2934,72.7021,0
17Oct2014 20:29:00,AHU_5_2,0,1.7886,67.3572,0,0,66.3834,72.7921,0
17Oct2014 20:34:00,AHU_5_2,0,1.832,67.4472,0,0,66.4734,72.7921,0
17Oct2014 20:39:00,AHU_5_2,0,1.7886,67.6272,0,0,66.4734,72.8821,0
17Oct2014 20:44:00,AHU_5_2,0,1.832,67.8072,0,0,66.6715,72.8821,0
17Oct2014 20:49:00,AHU_5_2,0,1.832,68.0052,0,0,66.7615,72.8821,0
17Oct2014 20:54:00,AHU_5_2,0,1.832,68.2752,0,0,66.8515,72.8821,0
17Oct2014 20:59:00,AHU_5_2,0,1.7886,68.4553,0,0,67.0315,72.9721,0
17Oct2014 21:04:00,AHU_5_2,0,1.832,68.6353,0,0,67.1215,72.8821,0
17Oct2014 21:09:00,AHU_5_2,0,1.832,68.7253,0,0,67.1215,72.9721,0
17Oct2014 21:14:00,AHU_5_2,0,1.832,68.9053,0,0,67.2115,72.9721,0
17Oct2014 21:19:00,AHU_5_2,0,1.9188,68.9953,0,0,67.3915,73.0801,0
17Oct2014 21:24:00,AHU_5_2,0,1.832,69.1933,0,0,67.3915,73.0801,0
17Oct2014 21:29:00,AHU_5_2,0,1.7886,69.2834,0,0,67.4815,73.0801,0
17Oct2014 21:34:00,AHU_5_2,0,1.7886,69.4634,0,0,67.5716,72.9721,0
17Oct2014 21:39:00,AHU_5_2,0,1.832,69.5534,0,0,67.6616,73.0801,0
17Oct2014 21:44:00,AHU_5_2,0,1.832,69.7334,0,0,67.7516,73.1701,0
17Oct2014 21:49:00,AHU_5_2,0,1.9623,69.8234,0,0,67.7516,73.1701,0
17Oct2014 21:54:00,AHU_5_2,0,1.832,70.0034,0,0,67.9496,73.1701,0
17Oct2014 21:59:00,AHU_5_2,0,1.7886,70.0934,0,0,68.0396,73.2601,0
17Oct2014 22:04:00,AHU_5_2,0,1.7886,70.1834,0,0,68.2196,73.2601,0
17Oct2014 22:09:00,AHU_5_2,0,1.7886,70.2734,0,0,68.2196,73.2601,0
17Oct2014 22:14:00,AHU_5_2,0,1.832,70.3635,0,0,68.3096,73.3501,0
17Oct2014 22:19:00,AHU_5_2,0,1.832,70.5615,0,0,68.4896,73.3501,0
17Oct2014 22:24:00,AHU_5_2,0,1.7452,70.6515,0,0,68.4896,73.3501,0
17Oct2014 22:29:00,AHU_5_2,0,1.7886,70.7415,0,0,68.6697,73.3501,0
17Oct2014 22:34:00,AHU_5_2,0,1.7886,70.8315,0,0,68.6697,73.3501,0
17Oct2014 22:39:00,AHU_5_2,0,1.8754,70.9215,0,0,68.7597,73.3501,0
17Oct2014 22:44:00,AHU_5_2,0,1.8754,71.0115,0,0,69.0477,73.4402,0
17Oct2014 22:49:00,AHU_5_2,0,1.7886,71.1015,0,0,69.0477,73.4402,0
17Oct2014 22:54:00,AHU_5_2,0,1.832,71.1915,0,0,69.1377,73.4402,0
17Oct2014 22:59:00,AHU_5_2,0,1.7886,71.2816,0,0,69.3177,73.4402,0
17Oct2014 23:04:00,AHU_5_2,0,1.832,71.3716,0,0,69.3177,73.4402,0
17Oct2014 23:09:00,AHU_5_2,0,1.832,71.4616,0,0,69.4077,73.5302,0
17Oct2014 23:14:00,AHU_5_2,0,1.7886,71.4616,0,0,69.4077,73.5302,0
17Oct2014 23:19:00,AHU_5_2,0,1.8754,71.5516,0,0,69.5878,73.5302,0
17Oct2014 23:24:00,AHU_5_2,0,1.7886,71.6596,0,0,69.7678,73.5302,0
17Oct2014 23:29:00,AHU_5_2,0,1.832,71.7496,0,0,69.8578,73.5302,0
17Oct2014 23:34:00,AHU_5_2,0,1.7886,71.8396,0,0,69.8578,73.5302,0
17Oct2014 23:39:00,AHU_5_2,0,1.832,71.8396,0,0,69.9478,73.5302,0
17Oct2014 23:44:00,AHU_5_2,0,1.7886,72.0196,0,0,69.9478,73.6202,0
17Oct2014 23:49:00,AHU_5_2,0,1.9623,72.0196,0,0,70.1458,73.6202,0
17Oct2014 23:54:00,AHU_5_2,0,1.7886,72.1096,0,0,70.2358,73.6202,0
17Oct2014 23:59:00,AHU_5_2,0,1.832,72.1997,0,0,70.2358,73.6202,0
18Oct2014 0:04:00,AHU_5_2,0,1.7886,72.1997,0,0,70.4159,73.6202,0
18Oct2014 0:09:00,AHU_5_2,0,1.7886,72.3797,0,0,70.4159,73.6202,0
18Oct2014 0:14:00,AHU_5_2,0,1.832,72.3797,0,0,70.5058,73.6202,0
18Oct2014 0:19:00,AHU_5_2,0,1.8754,72.3797,0,0,70.5959,73.6202,0
18Oct2014 0:24:00,AHU_5_2,0,1.8754,72.4697,0,0,70.6859,73.7102,0
18Oct2014 0:29:00,AHU_5_2,0,1.832,72.5597,0,0,70.7759,73.7102,0
18Oct2014 0:34:00,AHU_5_2,0,1.7452,72.5597,0,0,70.7759,73.7102,0
18Oct2014 0:39:00,AHU_5_2,0,1.9623,72.6497,0,0,70.8659,73.7102,0
18Oct2014 0:44:00,AHU_5_2,0,1.7452,72.7577,0,0,70.9559,73.7102,0
18Oct2014 0:49:00,AHU_5_2,0,1.7886,72.7577,0,0,71.0639,73.8002,0
18Oct2014 0:54:00,AHU_5_2,0,1.7886,72.7577,0,0,71.1539,73.8002,0
18Oct2014 0:59:00,AHU_5_2,0,1.7886,72.9377,0,0,71.2439,73.8002,0
18Oct2014 1:04:00,AHU_5_2,0,1.832,72.9377,0,0,71.2439,73.7102,0
18Oct2014 1:09:00,AHU_5_2,0,1.832,72.9377,0,0,71.4239,73.7102,0
18Oct2014 1:14:00,AHU_5_2,0,1.7886,73.1177,0,0,71.5139,73.7102,0
18Oct2014 1:19:00,AHU_5_2,0,1.832,73.0277,0,0,71.5139,73.8002,0
18Oct2014 1:24:00,AHU_5_2,0,1.9188,73.1177,0,0,71.5139,73.8002,0
18Oct2014 1:29:00,AHU_5_2,0,1.7886,73.1177,0,0,71.784,73.8002,0
18Oct2014 1:34:00,AHU_5_2,0,1.7886,73.2078,0,0,71.694,73.8002,0
18Oct2014 1:39:00,AHU_5_2,0,1.7886,73.2978,0,0,71.874,73.8902,0
18Oct2014 1:44:00,AHU_5_2,0,1.7886,73.3878,0,0,71.874,73.8002,0
18Oct2014 1:49:00,AHU_5_2,0,1.7452,73.3878,0,0,72.072,73.8002,0
18Oct2014 1:54:00,AHU_5_2,0,2.0057,73.3878,0,0,72.072,73.8902,0
18Oct2014 1:59:00,AHU_5_2,0,1.7886,73.4778,0,0,72.072,73.8902,0
18Oct2014 2:04:00,AHU_5_2,0,1.7452,73.5678,0,0,72.342,73.8902,0
18Oct2014 2:09:00,AHU_5_2,0,1.7886,73.5678,0,0,72.252,73.8902,0
18Oct2014 2:14:00,AHU_5_2,0,1.832,73.6578,0,0,72.342,73.8902,0
18Oct2014 2:19:00,AHU_5_2,0,1.832,73.6578,0,0,72.432,73.8902,0
18Oct2014 2:24:00,AHU_5_2,0,1.7886,73.6578,0,0,72.5221,73.8902,0
18Oct2014 2:29:00,AHU_5_2,0,1.8754,73.8558,0,0,72.6121,73.8902,0
18Oct2014 2:34:00,AHU_5_2,0,1.7886,73.7478,0,0,72.7021,73.8902,0
18Oct2014 2:39:00,AHU_5_2,0,1.7886,73.7478,0,0,72.7021,73.8902,0
18Oct2014 2:44:00,AHU_5_2,0,1.7886,73.8558,0,0,72.7921,73.9982,0
18Oct2014 2:49:00,AHU_5_2,0,1.9188,73.8558,0,0,72.8821,73.9982,0
18Oct2014 2:54:00,AHU_5_2,0,1.8754,73.9458,0,0,72.8821,73.9982,0
18Oct2014 2:59:00,AHU_5_2,0,1.9623,73.9458,0,0,72.9721,73.8902,0
18Oct2014 3:04:00,AHU_5_2,0,1.832,73.9458,0,0,73.0801,73.9982,0
18Oct2014 3:09:00,AHU_5_2,0,1.7886,74.1258,0,0,73.1701,73.9982,0
18Oct2014 3:14:00,AHU_5_2,0,1.7452,74.2159,0,0,73.1701,73.9982,0
18Oct2014 3:19:00,AHU_5_2,0,1.7886,74.1258,0,0,73.1701,73.9982,0
18Oct2014 3:24:00,AHU_5_2,0,1.7886,74.1258,0,0,73.4402,73.9982,0
18Oct2014 3:29:00,AHU_5_2,0,1.7452,74.2159,0,0,73.3501,74.0882,0
18Oct2014 3:34:00,AHU_5_2,0,1.832,74.2159,0,0,73.4402,73.9982,0
18Oct2014 3:39:00,AHU_5_2,0,1.832,74.2159,0,0,73.5302,73.9982,0
18Oct2014 3:44:00,AHU_5_2,0,1.7886,74.3059,0,0,73.5302,73.9982,0
18Oct2014 3:49:00,AHU_5_2,0,1.8754,74.3059,0,0,73.5302,73.9982,0
18Oct2014 3:54:00,AHU_5_2,0,1.7886,74.3959,0,0,73.7102,73.9982,0
18Oct2014 3:59:00,AHU_5_2,0,1.832,74.3959,0,0,73.7102,74.0882,0
18Oct2014 4:04:00,AHU_5_2,0,1.9188,74.4859,0,0,73.8002,74.0882,0
18Oct2014 4:09:00,AHU_5_2,0,1.7886,74.3959,0,0,73.8002,74.0882,0
18Oct2014 4:14:00,AHU_5_2,0,1.7886,74.4859,0,0,73.8902,74.0882,0
18Oct2014 4:19:00,AHU_5_2,0,1.8754,74.4859,0,0,73.9982,74.1782,0
18Oct2014 4:24:00,AHU_5_2,0,1.7886,74.4859,0,0,73.9982,74.0882,0
18Oct2014 4:29:00,AHU_5_2,0,1.7452,74.5759,0,0,74.0882,74.0882,0
18Oct2014 4:34:00,AHU_5_2,0,1.8754,74.4859,0,0,74.0882,74.0882,0
18Oct2014 4:39:00,AHU_5_2,0,1.7886,74.5759,0,0,74.1782,74.0882,0
18Oct2014 4:44:00,AHU_5_2,0,1.7886,74.7559,0,0,74.2682,74.0882,0
18Oct2014 4:49:00,AHU_5_2,0,1.7886,74.6659,0,0,74.2682,74.0882,0
18Oct2014 4:54:00,AHU_5_2,0,1.832,74.6659,0,0,74.1782,74.0882,0
18Oct2014 4:59:00,AHU_5_2,0,1.7886,74.6659,0,0,74.3582,74.1782,0
18Oct2014 5:04:00,AHU_5_2,0,1.832,74.6659,0,0,74.3582,74.1782,0
18Oct2014 5:09:00,AHU_5_2,0,1.7886,74.6659,0,0,74.4482,74.1782,0
18Oct2014 5:14:00,AHU_5_2,0,1.832,74.7559,0,0,74.5383,74.1782,0
18Oct2014 5:19:00,AHU_5_2,0,1.7886,74.7559,0,0,74.5383,74.0882,0
18Oct2014 5:24:00,AHU_5_2,0,1.7886,74.7559,0,0,74.6283,74.1782,0
18Oct2014 5:29:00,AHU_5_2,0,1.7886,74.8639,0,0,74.6283,74.1782,0
18Oct2014 5:34:00,AHU_5_2,0,1.7886,74.8639,0,0,74.7183,74.1782,0
18Oct2014 5:39:00,AHU_5_2,0,1.832,74.7559,0,0,74.8083,74.1782,0
18Oct2014 5:44:00,AHU_5_2,0,1.7452,74.8639,0,0,74.8083,74.2682,0
18Oct2014 5:49:00,AHU_5_2,0,1.7886,74.8639,0,0,74.8983,74.1782,0
18Oct2014 5:54:00,AHU_5_2,0,1.7452,74.8639,0,0,74.8983,74.1782,0
18Oct2014 5:59:00,AHU_5_2,0,1.9188,74.8639,0,0,74.8983,74.1782,0
18Oct2014 6:04:00,AHU_5_2,0,1.832,74.9539,0,0,75.0063,74.2682,0
18Oct2014 6:09:00,AHU_5_2,0,1.7886,74.9539,0,0,75.0063,74.2682,0
18Oct2014 6:14:00,AHU_5_2,0,1.7886,74.9539,0,0,75.0963,74.2682,0
18Oct2014 6:19:00,AHU_5_2,0,1.7886,74.9539,0,0,75.0963,74.1782,0
18Oct2014 6:24:00,AHU_5_2,0,1.7452,75.0439,0,0,75.0963,74.1782,0
18Oct2014 6:29:00,AHU_5_2,0,1.7886,74.9539,0,0,75.1863,74.2682,0
18Oct2014 6:34:00,AHU_5_2,0,1.832,75.0439,0,0,75.2763,74.1782,0
18Oct2014 6:39:00,AHU_5_2,0,1.7452,75.0439,0,0,75.3663,74.2682,0
18Oct2014 6:44:00,AHU_5_2,0,1.7886,75.0439,0,0,75.3663,74.1782,0
18Oct2014 6:49:00,AHU_5_2,0,1.7886,75.0439,0,0,75.3663,74.2682,0
18Oct2014 6:54:00,AHU_5_2,0,1.832,75.1339,0,0,75.4563,74.3582,0
18Oct2014 6:59:00,AHU_5_2,0,1.7452,75.0439,0,0,75.4563,74.2682,0
18Oct2014 7:04:00,AHU_5_2,0,1.6583,75.1339,0,0,75.5464,74.1782,0
18Oct2014 7:09:00,AHU_5_2,0,1.7886,75.1339,0,0,75.5464,74.2682,0
18Oct2014 7:14:00,AHU_5_2,0,1.9188,75.1339,0,0,75.5464,74.2682,0
18Oct2014 7:19:00,AHU_5_2,0,1.9188,75.224,0,0,75.5464,74.2682,0
18Oct2014 7:24:00,AHU_5_2,0,1.7886,75.1339,0,0,75.6364,74.2682,0
18Oct2014 7:29:00,AHU_5_2,0,1.7886,75.1339,0,0,75.7264,74.2682,0
18Oct2014 7:34:00,AHU_5_2,0,1.7886,75.1339,0,0,75.8344,74.2682,0
18Oct2014 7:39:00,AHU_5_2,0,1.7886,75.224,0,0,75.7264,74.3582,0
18Oct2014 7:44:00,AHU_5_2,0,1.7452,75.224,0,0,75.8344,74.2682,0
18Oct2014 7:49:00,AHU_5_2,0,1.7886,75.224,0,0,75.8344,74.2682,0
18Oct2014 7:54:00,AHU_5_2,0,1.7886,75.224,0,0,75.9244,74.2682,0
18Oct2014 7:59:00,AHU_5_2,0,1.7452,75.314,0,0,75.8344,74.3582,0
18Oct2014 8:04:00,AHU_5_2,0,1.7886,75.314,0,0,76.0144,74.3582,0
18Oct2014 8:09:00,AHU_5_2,0,1.7886,75.224,0,0,76.0144,74.3582,0
18Oct2014 8:14:00,AHU_5_2,0,1.7886,75.314,0,0,76.0144,74.3582,0
18Oct2014 8:19:00,AHU_5_2,0,1.7886,75.314,0,0,76.1944,74.2682,0
18Oct2014 8:24:00,AHU_5_2,0,1.832,75.314,0,0,76.1044,74.3582,0
