datetime,AHU,CHW_VALVE,CHW_VALVE_POSIT,DIS_AIR_TEMP,DUCT_PRESS_ACTV,MAX_CO2_VAL,MIXED_AIR_TEMP,RTRN_AIR_TEMP,SUPPL_FAN_SP
18Oct2014 8:29:00,AHU_5_2,0,1.7452,75.314,0,0,76.1944,74.3582,0
18Oct2014 8:34:00,AHU_5_2,0,1.7886,75.314,0,0,76.1944,74.3582,0
18Oct2014 8:39:00,AHU_5_2,0,1.7452,75.314,0,0,76.1944,74.3582,0
18Oct2014 8:44:00,AHU_5_2,0,1.7886,75.404,0,0,76.2844,74.3582,0
18Oct2014 8:49:00,AHU_5_2,0,1.832,75.404,0,0,76.2844,74.3582,0
18Oct2014 8:54:00,AHU_5_2,0,1.7886,75.404,0,0,76.3744,74.3582,0
18Oct2014 8:59:00,AHU_5_2,0,1.7886,75.404,0,0,76.3744,74.3582,0
18Oct2014 9:04:00,AHU_5_2,0,1.832,75.404,0,0,76.3744,74.2682,0
18Oct2014 9:09:00,AHU_5_2,0,1.7886,75.404,0,0,76.3744,74.4482,0
18Oct2014 9:14:00,AHU_5_2,0,1.7886,75.404,0,0,76.4644,74.3582,0
18Oct2014 9:19:00,AHU_5_2,0,1.7886,75.404,0,0,76.5545,74.3582,0
18Oct2014 9:24:00,AHU_5_2,0,1.832,75.404,0,0,76.5545,74.3582,0
18Oct2014 9:29:00,AHU_5_2,0,1.832,75.404,0,0,76.5545,74.3582,0
18Oct2014 9:34:00,AHU_5_2,0,1.7886,75.494,0,0,76.5545,74.4482,0
18Oct2014 9:39:00,AHU_5_2,0,1.8754,75.404,0,0,76.7525,74.3582,0
18Oct2014 9:44:00,AHU_5_2,0,1.7886,75.494,0,0,76.6445,74.3582,0
18Oct2014 9:49:00,AHU_5_2,0,1.832,75.494,0,0,76.7525,74.4482,0
18Oct2014 9:54:00,AHU_5_2,0,1.7886,75.584,0,0,76.7525,74.4482,0
18Oct2014 9:59:00,AHU_5_2,0,1.7886,75.494,0,0,76.8425,74.4482,0
18Oct2014 10:04:00,AHU_5_2,0,1.7886,75.494,0,0,76.7525,74.4482,0
18Oct2014 10:09:00,AHU_5_2,0,1.9623,75.584,0,0,76.8425,74.4482,0
18Oct2014 10:14:00,AHU_5_2,0,1.832,75.584,0,0,76.8425,74.5383,0
18Oct2014 10:19:00,AHU_5_2,0,1.7886,75.494,0,0,76.9325,74.4482,0
18Oct2014 10:24:00,AHU_5_2,0,1.832,75.584,0,0,76.9325,74.5383,0
18Oct2014 10:29:00,AHU_5_2,0,1.7886,75.674,0,0,76.9325,74.6283,0
18Oct2014 10:34:00,AHU_5_2,0,1.9188,75.584,0,0,76.9325,74.5383,0
18Oct2014 10:39:00,AHU_5_2,0,1.7886,75.674,0,0,77.0225,74.6283,0
18Oct2014 10:44:00,AHU_5_2,0,1.832,75.674,0,0,77.0225,74.6283,0
18Oct2014 10:49:00,AHU_5_2,0,1.8754,75.674,0,0,77.1125,74.7183,0
18Oct2014 10:54:00,AHU_5_2,0,1.8754,75.674,0,0,77.1125,74.7183,0
18Oct2014 10:59:00,AHU_5_2,0,2.0057,75.674,0,0,77.1125,74.7183,0
18Oct2014 11:04:00,AHU_5_2,0,1.8754,75.764,0,0,77.1125,74.8083,0
18Oct2014 11:09:00,AHU_5_2,0,1.7886,75.872,0,0,77.2025,74.8083,0
18Oct2014 11:14:00,AHU_5_2,0,1.832,75.764,0,0,77.2025,74.8983,0
18Oct2014 11:19:00,AHU_5_2,0,1.7886,75.764,0,0,77.2025,74.8983,0
18Oct2014 11:24:00,AHU_5_2,0,1.7886,75.872,0,0,77.2925,75.0063,0
18Oct2014 11:29:00,AHU_5_2,0,1.7886,75.872,0,0,77.2925,75.0963,0
18Oct2014 11:34:00,AHU_5_2,0,1.7886,75.962,0,0,77.2925,75.0063,0
18Oct2014 11:39:00,AHU_5_2,0,1.832,75.962,0,0,77.2925,75.1863,0
18Oct2014 11:44:00,AHU_5_2,0,2.0057,75.872,0,0,77.2925,75.1863,0
18Oct2014 11:49:00,AHU_5_2,0,1.7018,75.962,0,0,77.3825,75.2763,0
18Oct2014 11:54:00,AHU_5_2,0,1.9623,75.962,0,0,77.4725,75.2763,0
18Oct2014 11:59:00,AHU_5_2,0,1.7886,76.052,0,0,77.5806,75.3663,0
18Oct2014 12:04:00,AHU_5_2,0,1.9188,76.052,0,0,77.4725,75.4563,0
18Oct2014 12:09:00,AHU_5_2,0,1.7452,76.142,0,0,77.3825,75.5464,0
18Oct2014 12:14:00,AHU_5_2,0,1.7886,76.142,0,0,77.5806,75.5464,0
18Oct2014 12:19:00,AHU_5_2,0,1.832,76.142,0,0,77.5806,75.7264,0
18Oct2014 12:24:00,AHU_5_2,0,2.0057,76.2321,0,0,77.5806,75.7264,0
18Oct2014 12:29:00,AHU_5_2,0,1.8754,76.142,0,0,77.5806,75.8344,0
18Oct2014 12:34:00,AHU_5_2,0,1.832,76.2321,0,0,77.5806,75.9244,0
18Oct2014 12:39:00,AHU_5_2,0,1.7886,76.3221,0,0,77.7606,76.0144,0
18Oct2014 12:44:00,AHU_5_2,0,1.9623,76.2321,0,0,77.7606,76.1044,0
18Oct2014 12:49:00,AHU_5_2,0,1.7886,76.2321,0,0,77.6706,76.1944,0
18Oct2014 12:54:00,AHU_5_2,0,1.7452,76.4121,0,0,77.8506,76.2844,0
18Oct2014 12:59:00,AHU_5_2,0,1.9623,76.3221,0,0,77.8506,76.2844,0
18Oct2014 13:04:00,AHU_5_2,0,1.7886,76.4121,0,0,77.8506,76.3744,0
18Oct2014 13:09:00,AHU_5_2,0,1.7886,76.4121,0,0,77.7606,76.4644,0
18Oct2014 13:14:00,AHU_5_2,0,1.7886,76.4121,0,0,77.8506,76.5545,0
18Oct2014 13:19:00,AHU_5_2,0,1.9623,76.4121,0,0,77.9406,76.6445,0
18Oct2014 13:24:00,AHU_5_2,0,1.832,76.5921,0,0,77.8506,76.6445,0
18Oct2014 13:29:00,AHU_5_2,0,1.7886,76.5021,0,0,77.8506,76.8425,0
18Oct2014 13:34:00,AHU_5_2,0,1.7452,76.5021,0,0,77.8506,76.8425,0
18Oct2014 13:39:00,AHU_5_2,0,1.832,76.5021,0,0,78.0306,76.9325,0
18Oct2014 13:44:00,AHU_5_2,0,1.832,76.5921,0,0,78.0306,76.9325,0
18Oct2014 13:49:00,AHU_5_2,0,1.7886,76.5921,0,0,78.0306,77.1125,0
18Oct2014 13:54:00,AHU_5_2,0,1.7886,76.5921,0,0,78.0306,77.2025,0
18Oct2014 13:59:00,AHU_5_2,0,1.832,76.6821,0,0,78.0306,77.2025,0
18Oct2014 14:04:00,AHU_5_2,0,1.7886,76.6821,0,0,78.0306,77.2025,0
18Oct2014 14:09:00,AHU_5_2,0,1.832,76.6821,0,0,78.1206,77.3825,0
18Oct2014 14:14:00,AHU_5_2,0,1.7452,76.6821,0,0,78.1206,77.3825,0
18Oct2014 14:19:00,AHU_5_2,0,1.9623,76.6821,0,0,78.1206,77.3825,0
18Oct2014 14:24:00,AHU_5_2,0,1.832,76.7721,0,0,78.1206,77.4725,0
18Oct2014 14:29:00,AHU_5_2,0,1.832,76.7721,0,0,78.2106,77.5806,0
18Oct2014 14:34:00,AHU_5_2,0,1.832,76.7721,0,0,78.2106,77.6706,0
18Oct2014 14:39:00,AHU_5_2,0,1.832,76.7721,0,0,78.2106,77.6706,0
18Oct2014 14:44:00,AHU_5_2,0,1.9623,76.8801,0,0,78.3006,77.6706,0
18Oct2014 14:49:00,AHU_5_2,0,1.8754,76.8801,0,0,78.3006,77.6706,0
18Oct2014 14:54:00,AHU_5_2,0,1.832,76.8801,0,0,78.4086,77.7606,0
18Oct2014 14:59:00,AHU_5_2,0,1.7886,76.8801,0,0,78.3006,77.6706,0
18Oct2014 15:04:00,AHU_5_2,0,1.832,76.9701,0,0,78.3006,77.7606,0
18Oct2014 15:09:00,AHU_5_2,0,1.832,76.9701,0,0,78.4086,77.7606,0
18Oct2014 15:14:00,AHU_5_2,0,1.9188,76.9701,0,0,78.4086,77.9406,0
18Oct2014 15:19:00,AHU_5_2,0,1.832,76.9701,0,0,78.4086,77.8506,0
18Oct2014 15:24:00,AHU_5_2,0,1.832,77.0601,0,0,78.4987,77.9406,0
18Oct2014 15:29:00,AHU_5_2,0,1.7886,76.9701,0,0,78.4086,77.9406,0
18Oct2014 15:34:00,AHU_5_2,0,1.832,77.0601,0,0,78.4086,77.9406,0
18Oct2014 15:39:00,AHU_5_2,0,1.7452,77.0601,0,0,78.4987,77.9406,0
18Oct2014 15:44:00,AHU_5_2,0,1.9188,77.0601,0,0,78.4987,78.0306,0
18Oct2014 15:49:00,AHU_5_2,0,1.832,77.1501,0,0,78.4987,78.0306,0
18Oct2014 15:54:00,AHU_5_2,0,1.7886,77.1501,0,0,78.5887,78.1206,0
18Oct2014 15:59:00,AHU_5_2,0,1.8754,77.1501,0,0,78.5887,78.1206,0
18Oct2014 16:04:00,AHU_5_2,0,1.9623,77.1501,0,0,78.6787,78.1206,0
18Oct2014 16:09:00,AHU_5_2,0,1.7886,77.1501,0,0,78.5887,78.1206,0
18Oct2014 16:14:00,AHU_5_2,0,1.832,77.1501,0,0,78.6787,78.1206,0
18Oct2014 16:19:00,AHU_5_2,0,1.8754,77.2401,0,0,78.6787,78.1206,0
18Oct2014 16:24:00,AHU_5_2,0,1.832,77.3302,0,0,78.6787,78.0306,0
18Oct2014 16:29:00,AHU_5_2,0,1.7886,77.2401,0,0,78.6787,78.0306,0
18Oct2014 16:34:00,AHU_5_2,0,1.7886,77.2401,0,0,78.7687,78.0306,0
18Oct2014 16:39:00,AHU_5_2,0,1.7018,77.2401,0,0,78.6787,77.9406,0
18Oct2014 16:44:00,AHU_5_2,0,1.7452,77.3302,0,0,78.7687,78.0306,0
18Oct2014 16:49:00,AHU_5_2,0,1.7886,77.3302,0,0,78.7687,77.9406,0
18Oct2014 16:54:00,AHU_5_2,0,1.832,77.3302,0,0,78.6787,77.8506,0
18Oct2014 16:59:00,AHU_5_2,0,1.832,77.3302,0,0,78.8587,77.8506,0
18Oct2014 17:04:00,AHU_5_2,0,1.832,77.3302,0,0,78.8587,77.8506,0
18Oct2014 17:09:00,AHU_5_2,0,1.8754,77.3302,0,0,78.8587,77.7606,0
18Oct2014 17:14:00,AHU_5_2,0,1.7886,77.3302,0,0,78.8587,77.7606,0
18Oct2014 17:19:00,AHU_5_2,0,1.7886,77.4202,0,0,78.9487,77.7606,0
18Oct2014 17:24:00,AHU_5_2,0,1.7886,77.4202,0,0,78.8587,77.6706,0
18Oct2014 17:29:00,AHU_5_2,0,1.832,77.4202,0,0,78.9487,77.5806,0
18Oct2014 17:34:00,AHU_5_2,0,1.7886,77.4202,0,0,78.9487,77.5806,0
18Oct2014 17:39:00,AHU_5_2,0,1.7886,77.4202,0,0,78.9487,77.4725,0
18Oct2014 17:44:00,AHU_5_2,0,1.7886,77.4202,0,0,79.0387,77.4725,0
18Oct2014 17:49:00,AHU_5_2,0,1.7886,77.4202,0,0,78.9487,77.4725,0
18Oct2014 17:54:00,AHU_5_2,0,1.832,77.5102,0,0,79.0387,77.3825,0
18Oct2014 17:59:00,AHU_5_2,0,1.7886,77.5102,0,0,79.0387,77.3825,0
18Oct2014 18:04:00,AHU_5_2,0,1.832,77.6002,0,0,79.0387,77.3825,0
18Oct2014 18:09:00,AHU_5_2,0,1.832,77.5102,0,0,79.0387,77.3825,0
18Oct2014 18:14:00,AHU_5_2,0,1.7886,77.5102,0,0,79.1287,77.2925,0
18Oct2014 18:19:00,AHU_5_2,0,1.7886,77.5102,0,0,79.0387,77.2925,0
18Oct2014 18:24:00,AHU_5_2,0,1.832,77.5102,0,0,79.0387,77.2925,0
18Oct2014 18:29:00,AHU_5_2,0,1.832,77.5102,0,0,79.1287,77.2925,0
18Oct2014 18:34:00,AHU_5_2,0,1.7886,77.6002,0,0,79.1287,77.1125,0
18Oct2014 18:39:00,AHU_5_2,0,1.7886,77.6002,0,0,79.1287,77.0225,0
18Oct2014 18:44:00,AHU_5_2,0,1.7452,77.6002,0,0,79.1287,76.8425,0
18Oct2014 18:49:00,AHU_5_2,0,1.832,77.6002,0,0,79.2367,76.7525,0
18Oct2014 18:54:00,AHU_5_2,0,1.7886,77.6002,0,0,79.2367,76.7525,0
18Oct2014 18:59:00,AHU_5_2,0,1.7452,77.6902,0,0,79.2367,76.7525,0
18Oct2014 19:04:00,AHU_5_2,0,1.832,77.6902,0,0,79.3267,76.6445,0
18Oct2014 19:09:00,AHU_5_2,0,1.832,77.6902,0,0,79.3267,76.6445,0
18Oct2014 19:14:00,AHU_5_2,0,1.832,77.6902,0,0,79.3267,76.6445,0
18Oct2014 19:19:00,AHU_5_2,0,1.832,77.6902,0,0,79.3267,76.5545,0
18Oct2014 19:24:00,AHU_5_2,0,1.9188,77.6902,0,0,79.3267,76.5545,0
27Oct2014 11:09:00,AHU_5_2,33.625,50.8938,59.9944,1.2525,0,69.2277,71.5139,42.06
27Oct2014 11:14:00,AHU_5_2,44.17,40.9078,58.7163,0.9314,0,69.6778,71.5139,36.255
27Oct2014 11:19:00,AHU_5_2,37.87,38.9106,59.4364,0.827,0,69.6778,71.5139,33.055
27Oct2014 11:24:00,AHU_5_2,25.025,51.0675,58.8063,0.6865,0,68.9577,71.604,31.62
27Oct2014 11:29:00,AHU_5_2,41.11,28.4904,63.2527,0.5981,0,69.5878,71.5139,43.53
27Oct2014 11:34:00,AHU_5_2,52.645,35.524,62.7127,0.9795,0,69.8578,71.4239,55.33
27Oct2014 11:39:00,AHU_5_2,57.245,57.6235,58.7163,1.5456,0,69.4077,71.5139,60.99
27Oct2014 11:44:00,AHU_5_2,32.115,39.475,59.9944,1.7623,0,69.9478,71.3339,63.87
27Oct2014 11:49:00,AHU_5_2,42.765,38.6501,62.5327,1.4733,0,69.5878,71.2439,48.96
27Oct2014 11:54:00,AHU_5_2,37.34,31.9203,62.8027,1.0237,0,69.9478,71.3339,43.1
27Oct2014 11:59:00,AHU_5_2,32.775,39.7789,62.0826,0.9153,0,70.5058,71.3339,56.635
27Oct2014 12:04:00,AHU_5_2,46.13,50.7635,59.9944,1.401,0,70.1458,71.2439,63.315
27Oct2014 12:09:00,AHU_5_2,29.88,52.8042,58.2662,1.7262,0,70.0558,71.2439,66.295
27Oct2014 12:14:00,AHU_5_2,44.97,35.6542,62.5327,1.8306,0,70.1458,71.1539,55.52
27Oct2014 12:19:00,AHU_5_2,49.72,40.6907,63.5408,1.1843,0,69.5878,71.1539,47.045
27Oct2014 12:24:00,AHU_5_2,51.465,33.136,62.6227,0.9715,0,69.9478,71.2439,42.18
27Oct2014 12:29:00,AHU_5_2,41.48,50.1991,59.0763,0.9795,0,69.7678,71.2439,57.845
27Oct2014 12:34:00,AHU_5_2,44.52,47.7677,58.4463,1.4452,0,70.0558,71.2439,63.465
27Oct2014 12:39:00,AHU_5_2,32.595,43.3826,59.9044,1.7704,0,70.0558,71.1539,66.515
27Oct2014 12:44:00,AHU_5_2,42.855,36.3923,62.3527,1.8788,0,70.0558,71.0639,57.21
27Oct2014 12:49:00,AHU_5_2,35.21,37.0436,61.8126,1.3368,0,69.7678,71.1539,47.75
27Oct2014 12:54:00,AHU_5_2,50.115,37.0436,62.1726,1.0036,0,69.9478,71.1539,42.245
27Oct2014 12:59:00,AHU_5_2,41.765,40.7341,59.6344,0.9153,0,69.7678,71.3339,56.345
27Oct2014 13:04:00,AHU_5_2,43.46,47.2901,58.3563,1.4572,0,70.3258,71.2439,62.32
27Oct2014 13:09:00,AHU_5_2,41.42,43.7733,58.9863,1.67,0,69.9478,71.1539,65.53
27Oct2014 13:14:00,AHU_5_2,42.305,43.8167,59.5264,1.7784,0,69.9478,71.1539,56.245
27Oct2014 13:19:00,AHU_5_2,40.44,45.2061,58.0862,1.3167,0,69.6778,71.0639,46.765
27Oct2014 13:24:00,AHU_5_2,44.275,39.5618,59.4364,0.9755,0,69.6778,71.1539,41.55
27Oct2014 13:29:00,AHU_5_2,37.705,39.8223,59.2563,0.7628,0,69.8578,71.0639,53.19
27Oct2014 13:34:00,AHU_5_2,45.915,46.4652,58.8963,1.3087,0,69.9478,71.0639,61.48
27Oct2014 13:39:00,AHU_5_2,41.4,45.9442,59.0763,1.6299,0,69.9478,71.0639,65.295
27Oct2014 13:44:00,AHU_5_2,47.93,43.3391,58.8963,1.7342,0,69.9478,71.0639,67.22
27Oct2014 13:49:00,AHU_5_2,40.58,44.0338,58.9863,1.4532,0,69.8578,71.0639,49.335
27Oct2014 13:54:00,AHU_5_2,40.58,42.7313,58.7163,1.0076,0,69.6778,71.0639,43.18
27Oct2014 13:59:00,AHU_5_2,39.11,41.1683,59.2563,0.8029,0,69.7678,71.1539,52.365
27Oct2014 14:04:00,AHU_5_2,46.06,46.3784,59.2563,1.2324,0,69.9478,71.1539,61.045
27Oct2014 14:09:00,AHU_5_2,46.06,46.8994,58.6263,1.6499,0,69.9478,71.0639,65.185
27Oct2014 14:14:00,AHU_5_2,42.865,46.9862,58.4463,1.8226,0,69.9478,71.0639,55.475
27Oct2014 14:19:00,AHU_5_2,40.645,42.1235,58.9863,1.2485,0,69.8578,71.0639,46.055
27Oct2014 14:24:00,AHU_5_2,40.645,42.1235,59.2563,0.9113,0,69.5878,71.0639,40.795
27Oct2014 14:29:00,AHU_5_2,40.645,42.08,58.8063,0.9394,0,69.7678,71.0639,56.155
27Oct2014 14:34:00,AHU_5_2,46.415,43.3826,58.7163,1.4171,0,69.8578,71.0639,62.13
27Oct2014 14:39:00,AHU_5_2,42.47,44.5983,58.7163,1.7302,0,69.6778,70.9559,65.495
27Oct2014 14:44:00,AHU_5_2,42.47,44.5548,58.9863,1.8747,0,69.8578,71.0639,65.495
27Oct2014 14:49:00,AHU_5_2,42.47,44.5114,58.7163,1.1803,0,70.1458,71.0639,52.15
27Oct2014 14:54:00,AHU_5_2,62.035,56.9288,59.6344,0.8751,0,69.7678,71.1539,44.575
27Oct2014 14:59:00,AHU_5_2,43.825,50.8938,58.1762,0.9795,0,69.1377,71.1539,40.01
27Oct2014 15:04:00,AHU_5_2,40.12,41.7327,59.2563,1.4894,0,69.6778,71.0639,57.11
27Oct2014 15:09:00,AHU_5_2,46.33,45.5534,59.2563,1.7583,0,70.0558,71.0639,62.725
27Oct2014 15:14:00,AHU_5_2,33.285,45.9442,62.1726,1.6218,0,69.7678,71.0639,65.52
27Oct2014 15:19:00,AHU_5_2,50.165,43.3826,59.9944,1.0558,0,69.4978,71.1539,50.87
27Oct2014 15:24:00,AHU_5_2,43.8,38.8237,59.8144,0.847,0,69.7678,71.2439,43.215
27Oct2014 15:29:00,AHU_5_2,44.44,44.8588,58.7163,1.0879,0,69.7678,71.2439,48.635
27Oct2014 15:34:00,AHU_5_2,46.39,44.7719,59.5264,1.5576,0,69.9478,71.1539,59.245
27Oct2014 15:39:00,AHU_5_2,24.01,48.419,59.3464,1.7945,0,69.6778,71.0639,63.76
27Oct2014 15:44:00,AHU_5_2,37.86,45.4666,61.6326,1.8828,0,69.9478,71.1539,66.355
27Oct2014 15:49:00,AHU_5_2,56.855,33.8307,62.9827,1.1923,0,69.5878,71.2439,53.43
27Oct2014 15:54:00,AHU_5_2,39.365,38.954,59.1663,0.9514,0,69.6778,71.2439,45.06
27Oct2014 15:59:00,AHU_5_2,45.07,45.51,58.7163,0.7708,0,69.4077,71.2439,40.23
27Oct2014 16:04:00,AHU_5_2,70.205,50.5465,61.5246,1.4211,0,70.0558,71.1539,55.42
27Oct2014 16:09:00,AHU_5_2,29.83,58.4918,59.0763,1.6941,0,69.2277,71.0639,61.68
27Oct2014 16:14:00,AHU_5_2,19.915,40.9512,61.4346,1.5014,0,69.5878,70.9559,64.93
27Oct2014 16:19:00,AHU_5_2,38.78,21.1528,67.3572,1.0598,0,69.6778,71.1539,50.545
27Oct2014 16:24:00,AHU_5_2,31.89,47.9414,60.1744,0.847,0,69.5878,71.2439,43.665
27Oct2014 16:29:00,AHU_5_2,42.235,35.2201,62.7127,0.9876,0,69.7678,71.3339,39.39
27Oct2014 16:34:00,AHU_5_2,36.135,39.475,62.2627,1.4532,0,69.8578,71.2439,57.045
27Oct2014 16:39:00,AHU_5_2,24.02,41.2551,61.8126,1.7664,0,70.0558,71.1539,62.63
27Oct2014 16:44:00,AHU_5_2,39.865,29.0114,66.169,1.8226,0,69.9478,71.1539,65.44
27Oct2014 16:49:00,AHU_5_2,26.615,29.3587,64.6209,1.3167,0,69.7678,71.2439,55.445
27Oct2014 16:54:00,AHU_5_2,33.54,52.8042,60.3545,0.9876,0,69.7678,71.3339,46.335
27Oct2014 16:59:00,AHU_5_2,40.665,33.3097,62.8027,0.7748,0,69.5878,71.3339,40.715
27Oct2014 17:04:00,AHU_5_2,36.7,35.003,62.6227,1.0237,0,69.6778,71.3339,37.24
27Oct2014 17:09:00,AHU_5_2,38.305,43.2957,61.1645,1.4733,0,69.6778,71.1539,54.78
27Oct2014 17:14:00,AHU_5_2,25.11,22.7158,64.8909,1.6901,0,69.6778,71.1539,60.45
27Oct2014 17:19:00,AHU_5_2,31.405,39.5618,63.9008,1.8145,0,69.6778,71.1539,63.88
27Oct2014 17:24:00,AHU_5_2,28.675,30.4442,65.0889,1.2886,0,69.4978,71.2439,53.94
27Oct2014 17:29:00,AHU_5_2,28.675,30.2705,65.0889,0.9635,0,69.6778,71.2439,44.805
27Oct2014 17:34:00,AHU_5_2,28.675,30.3139,65.0889,0.7547,0,69.4077,71.2439,39.55
27Oct2014 17:39:00,AHU_5_2,48.565,30.3573,65.449,1.104,0,69.7678,71.2439,46.71
27Oct2014 17:44:00,AHU_5_2,17.04,41.6893,62.5327,1.5496,0,69.5878,71.2439,57.2
27Oct2014 17:49:00,AHU_5_2,37.7,36.3923,64.7109,1.7664,0,69.8578,71.1539,61.685
27Oct2014 17:54:00,AHU_5_2,29.08,30.531,64.9989,1.5175,0,69.4077,71.1539,56.675
27Oct2014 17:59:00,AHU_5_2,29.08,30.4442,65.0889,1.0839,0,69.6778,71.1539,45.515
27Oct2014 18:04:00,AHU_5_2,29.08,30.531,64.7109,0.8751,0,69.2277,71.1539,39.135
27Oct2014 18:09:00,AHU_5_2,23.7,30.4876,64.4409,0.7587,0,69.0477,71.1539,34.635
27Oct2014 18:14:00,AHU_5_2,29.28,25.7116,65.809,0.6664,0,69.4978,71.1539,31.965
27Oct2014 18:19:00,AHU_5_2,29.78,31.2257,64.4409,0.6142,0,69.2277,71.1539,30.2
27Oct2014 18:24:00,AHU_5_2,24.65,23.671,65.719,0.5821,0,69.1377,71.2439,28.93
27Oct2014 18:29:00,AHU_5_2,34.19,33.136,64.9989,0.562,0,69.0477,71.1539,27.885
27Oct2014 18:34:00,AHU_5_2,0,27.4049,64.4409,0,0,70.5959,71.2439,27.235
27Oct2014 18:39:00,AHU_5_2,0,1.9188,64.9989,0,0,69.6778,71.604,0
27Oct2014 18:44:00,AHU_5_2,0,1.832,65.269,0,0,69.4077,71.874,0
27Oct2014 18:49:00,AHU_5_2,0,1.8754,65.449,0,0,69.1377,72.072,0
27Oct2014 18:54:00,AHU_5_2,0,1.7452,65.629,0,0,68.9577,72.252,0
27Oct2014 18:59:00,AHU_5_2,0,1.832,65.899,0,0,68.9577,72.432,0
27Oct2014 19:04:00,AHU_5_2,0,1.832,66.079,0,0,68.9577,72.5221,0
27Oct2014 19:09:00,AHU_5_2,0,1.832,66.4571,0,0,68.8497,72.6121,0
27Oct2014 19:14:00,AHU_5_2,0,1.832,66.9071,0,0,68.8497,72.7021,0
27Oct2014 19:19:00,AHU_5_2,0,1.8754,67.0871,0,0,68.9577,72.7921,0
27Oct2014 19:24:00,AHU_5_2,0,1.832,67.2672,0,0,68.9577,72.8821,0
27Oct2014 19:29:00,AHU_5_2,0,1.8754,67.7172,0,0,69.0477,72.9721,0
27Oct2014 19:34:00,AHU_5_2,0,1.7886,67.8072,0,0,69.0477,73.1701,0
27Oct2014 19:39:00,AHU_5_2,0,1.832,68.1852,0,0,69.0477,73.1701,0
27Oct2014 19:44:00,AHU_5_2,0,1.8754,68.3653,0,0,69.2277,73.3501,0
27Oct2014 19:49:00,AHU_5_2,0,1.7886,68.5453,0,0,69.1377,73.3501,0
27Oct2014 19:54:00,AHU_5_2,0,1.7886,68.9053,0,0,69.2277,73.4402,0
27Oct2014 19:59:00,AHU_5_2,0,1.7886,68.9053,0,0,69.3177,73.5302,0
27Oct2014 20:04:00,AHU_5_2,0,1.9623,69.0853,0,0,69.4978,73.6202,0
27Oct2014 20:09:00,AHU_5_2,0,1.832,69.3734,0,0,69.4077,73.7102,0
27Oct2014 20:14:00,AHU_5_2,0,1.832,69.5534,0,0,69.4978,73.7102,0
27Oct2014 20:19:00,AHU_5_2,0,1.832,69.9134,0,0,69.5878,73.8002,0
27Oct2014 20:24:00,AHU_5_2,0,1.8754,70.0034,0,0,69.5878,73.8002,0
27Oct2014 20:29:00,AHU_5_2,0,1.832,70.1834,0,0,69.7678,73.8902,0
27Oct2014 20:34:00,AHU_5_2,0,1.8754,70.2734,0,0,69.7678,73.9982,0
27Oct2014 20:39:00,AHU_5_2,0,1.7886,70.4715,0,0,69.8578,74.0882,0
27Oct2014 20:44:00,AHU_5_2,0,1.7886,70.6515,0,0,70.0558,73.9982,0
27Oct2014 20:49:00,AHU_5_2,0,1.832,70.7415,0,0,70.0558,74.0882,0
27Oct2014 20:54:00,AHU_5_2,0,1.832,71.0115,0,0,70.1458,74.0882,0
27Oct2014 20:59:00,AHU_5_2,0,1.832,71.1915,0,0,70.3258,74.1782,0
27Oct2014 21:04:00,AHU_5_2,0,1.7452,71.2816,0,0,70.3258,74.2682,0
27Oct2014 21:09:00,AHU_5_2,0,1.832,71.3716,0,0,70.3258,74.3582,0
27Oct2014 21:14:00,AHU_5_2,0,1.9188,71.5516,0,0,70.5959,74.3582,0
27Oct2014 21:19:00,AHU_5_2,0,1.832,71.6596,0,0,70.5959,74.3582,0
27Oct2014 21:24:00,AHU_5_2,0,1.832,71.8396,0,0,70.5959,74.4482,0
27Oct2014 21:29:00,AHU_5_2,0,1.7886,71.9296,0,0,70.7759,74.4482,0
27Oct2014 21:34:00,AHU_5_2,0,1.7886,72.1096,0,0,70.8659,74.5383,0
27Oct2014 21:39:00,AHU_5_2,0,1.7886,72.1096,0,0,70.9559,74.4482,0
27Oct2014 21:44:00,AHU_5_2,0,1.832,72.3797,0,0,71.1539,74.5383,0
27Oct2014 21:49:00,AHU_5_2,0,1.7886,72.3797,0,0,71.2439,74.6283,0
27Oct2014 21:54:00,AHU_5_2,0,1.7886,72.4697,0,0,71.2439,74.6283,0
27Oct2014 21:59:00,AHU_5_2,0,1.832,72.6497,0,0,71.3339,74.6283,0
27Oct2014 22:04:00,AHU_5_2,0,1.7886,72.7577,0,0,71.4239,74.7183,0
27Oct2014 22:09:00,AHU_5_2,0,1.7452,72.7577,0,0,71.5139,74.7183,0
27Oct2014 22:14:00,AHU_5_2,0,1.9188,72.9377,0,0,71.694,74.8083,0
27Oct2014 22:19:00,AHU_5_2,0,1.7886,73.0277,0,0,71.694,74.8083,0
27Oct2014 22:24:00,AHU_5_2,0,1.832,73.2078,0,0,71.784,74.8083,0
27Oct2014 22:29:00,AHU_5_2,0,1.7886,73.2078,0,0,71.874,74.8083,0
27Oct2014 22:34:00,AHU_5_2,0,1.832,73.2978,0,0,71.964,74.8983,0
27Oct2014 22:39:00,AHU_5_2,0,1.8754,73.2978,0,0,72.072,74.8983,0
27Oct2014 22:44:00,AHU_5_2,0,1.7886,73.4778,0,0,72.162,74.8983,0
27Oct2014 22:49:00,AHU_5_2,0,1.7886,73.4778,0,0,72.252,74.8983,0
27Oct2014 22:54:00,AHU_5_2,0,1.7886,73.5678,0,0,72.342,74.8983,0
27Oct2014 22:59:00,AHU_5_2,0,1.7886,73.7478,0,0,72.342,75.0063,0
27Oct2014 23:04:00,AHU_5_2,0,1.832,73.8558,0,0,72.5221,75.0063,0
27Oct2014 23:09:00,AHU_5_2,0,1.832,73.8558,0,0,72.5221,74.8983,0
27Oct2014 23:14:00,AHU_5_2,0,1.7452,74.0358,0,0,72.5221,75.0063,0
27Oct2014 23:19:00,AHU_5_2,0,1.8754,74.0358,0,0,72.6121,75.0063,0
27Oct2014 23:24:00,AHU_5_2,0,1.8754,74.0358,0,0,72.7021,75.0063,0
27Oct2014 23:29:00,AHU_5_2,0,1.7886,74.1258,0,0,72.8821,75.0063,0
27Oct2014 23:34:00,AHU_5_2,0,1.7886,74.3059,0,0,72.9721,75.1863,0
27Oct2014 23:39:00,AHU_5_2,0,1.832,74.3059,0,0,73.0801,75.0963,0
27Oct2014 23:44:00,AHU_5_2,0,1.9188,74.3059,0,0,73.0801,75.0963,0
27Oct2014 23:49:00,AHU_5_2,0,1.7452,74.3959,0,0,73.1701,75.1863,0
27Oct2014 23:54:00,AHU_5_2,0,1.7452,74.4859,0,0,73.2601,75.1863,0
27Oct2014 23:59:00,AHU_5_2,0,1.8754,74.4859,0,0,73.3501,75.1863,0
28Oct2014 0:04:00,AHU_5_2,0,1.832,74.5759,0,0,73.4402,75.1863,0
28Oct2014 0:09:00,AHU_5_2,0,1.7886,74.6659,0,0,73.6202,75.1863,0
28Oct2014 0:14:00,AHU_5_2,0,1.8754,74.7559,0,0,73.6202,75.1863,0
28Oct2014 0:19:00,AHU_5_2,0,1.832,74.7559,0,0,73.6202,75.2763,0
28Oct2014 0:24:00,AHU_5_2,0,1.7452,74.7559,0,0,73.7102,75.2763,0
28Oct2014 0:29:00,AHU_5_2,0,1.7886,74.8639,0,0,73.8902,75.1863,0
28Oct2014 0:34:00,AHU_5_2,0,1.7452,74.9539,0,0,73.8902,75.2763,0
28Oct2014 0:39:00,AHU_5_2,0,1.7886,75.0439,0,0,73.9982,75.2763,0
28Oct2014 0:44:00,AHU_5_2,0,1.7886,74.9539,0,0,74.0882,75.2763,0
28Oct2014 0:49:00,AHU_5_2,0,1.832,75.0439,0,0,74.0882,75.2763,0
28Oct2014 0:54:00,AHU_5_2,0,1.832,75.1339,0,0,74.1782,75.2763,0
28Oct2014 0:59:00,AHU_5_2,0,1.9623,75.1339,0,0,74.2682,75.2763,0
28Oct2014 1:04:00,AHU_5_2,0,1.7886,75.224,0,0,74.3582,75.3663,0
28Oct2014 1:09:00,AHU_5_2,0,1.8754,75.224,0,0,74.4482,75.2763,0
28Oct2014 1:14:00,AHU_5_2,0,1.7452,75.314,0,0,74.4482,75.2763,0
28Oct2014 1:19:00,AHU_5_2,0,1.7886,75.404,0,0,74.5383,75.3663,0
28Oct2014 1:24:00,AHU_5_2,0,1.7452,75.404,0,0,74.6283,75.4563,0
28Oct2014 1:29:00,AHU_5_2,0,1.832,75.404,0,0,74.8083,75.3663,0
28Oct2014 1:34:00,AHU_5_2,0,1.832,75.494,0,0,74.7183,75.4563,0
28Oct2014 1:39:00,AHU_5_2,0,1.7886,75.494,0,0,74.8083,75.4563,0
28Oct2014 1:44:00,AHU_5_2,0,1.7452,75.494,0,0,74.8983,75.4563,0
28Oct2014 1:49:00,AHU_5_2,0,1.7452,75.584,0,0,74.8983,75.4563,0
28Oct2014 1:54:00,AHU_5_2,0,1.7886,75.674,0,0,75.0063,75.4563,0
28Oct2014 1:59:00,AHU_5_2,0,1.7886,75.674,0,0,75.0963,75.3663,0
28Oct2014 2:04:00,AHU_5_2,0,1.832,75.674,0,0,75.1863,75.4563,0
28Oct2014 2:09:00,AHU_5_2,0,1.7886,75.674,0,0,75.1863,75.4563,0
28Oct2014 2:14:00,AHU_5_2,0,1.7886,75.764,0,0,75.3663,75.4563,0
28Oct2014 2:19:00,AHU_5_2,0,1.7886,75.764,0,0,75.3663,75.4563,0
28Oct2014 2:24:00,AHU_5_2,0,1.9188,75.764,0,0,75.4563,75.4563,0
28Oct2014 2:29:00,AHU_5_2,0,1.7886,75.872,0,0,75.4563,75.4563,0
28Oct2014 2:34:00,AHU_5_2,0,1.832,75.962,0,0,75.6364,75.4563,0
28Oct2014 2:39:00,AHU_5_2,0,1.7886,75.962,0,0,75.6364,75.4563,0
28Oct2014 2:44:00,AHU_5_2,0,1.9623,75.962,0,0,75.7264,75.4563,0
28Oct2014 2:49:00,AHU_5_2,0,1.8754,76.052,0,0,75.7264,75.5464,0
28Oct2014 2:54:00,AHU_5_2,0,1.7886,76.052,0,0,75.9244,75.5464,0
28Oct2014 2:59:00,AHU_5_2,0,1.7886,76.052,0,0,75.8344,75.5464,0
28Oct2014 3:04:00,AHU_5_2,0,1.7886,76.052,0,0,75.9244,75.5464,0
28Oct2014 3:09:00,AHU_5_2,0,1.7886,76.142,0,0,76.0144,75.5464,0
28Oct2014 3:14:00,AHU_5_2,0,1.7886,76.142,0,0,76.0144,75.5464,0
28Oct2014 3:19:00,AHU_5_2,0,1.7886,76.2321,0,0,76.1044,75.6364,0
28Oct2014 3:24:00,AHU_5_2,0,1.7886,76.3221,0,0,76.1044,75.5464,0
28Oct2014 3:29:00,AHU_5_2,0,1.8754,76.2321,0,0,76.1944,75.5464,0
28Oct2014 3:34:00,AHU_5_2,0,1.7452,76.3221,0,0,76.2844,75.6364,0
28Oct2014 3:39:00,AHU_5_2,0,1.8754,76.3221,0,0,76.4644,75.5464,0
28Oct2014 3:44:00,AHU_5_2,0,1.832,76.3221,0,0,76.3744,75.5464,0
28Oct2014 3:49:00,AHU_5_2,0,1.832,76.4121,0,0,76.4644,75.6364,0
28Oct2014 3:54:00,AHU_5_2,0,1.8754,76.4121,0,0,76.4644,75.6364,0
28Oct2014 3:59:00,AHU_5_2,0,1.8754,76.4121,0,0,76.5545,75.6364,0
28Oct2014 4:04:00,AHU_5_2,0,1.7886,76.4121,0,0,76.6445,75.6364,0
28Oct2014 4:09:00,AHU_5_2,0,1.832,76.5021,0,0,76.7525,75.6364,0
28Oct2014 4:14:00,AHU_5_2,0,1.7886,76.5021,0,0,76.6445,75.6364,0
28Oct2014 4:19:00,AHU_5_2,0,1.832,76.5021,0,0,76.8425,75.6364,0
28Oct2014 4:24:00,AHU_5_2,0,1.7886,76.5921,0,0,76.8425,75.6364,0
28Oct2014 4:29:00,AHU_5_2,0,1.7452,76.5021,0,0,76.8425,75.6364,0
28Oct2014 4:34:00,AHU_5_2,0,1.832,76.5921,0,0,76.9325,75.6364,0
28Oct2014 4:39:00,AHU_5_2,0,1.7886,76.5921,0,0,77.0225,75.6364,0
28Oct2014 4:44:00,AHU_5_2,0,1.7886,76.5921,0,0,77.0225,75.6364,0
28Oct2014 4:49:00,AHU_5_2,0,1.832,76.5921,0,0,77.0225,75.6364,0
28Oct2014 4:54:00,AHU_5_2,0,1.8754,76.6821,0,0,77.1125,75.6364,0
28Oct2014 4:59:00,AHU_5_2,0,1.832,76.6821,0,0,77.2025,75.7264,0
28Oct2014 5:04:00,AHU_5_2,0,1.832,76.6821,0,0,77.2025,75.7264,0
28Oct2014 5:09:00,AHU_5_2,0,1.832,76.6821,0,0,77.2925,75.7264,0
28Oct2014 5:14:00,AHU_5_2,0,1.832,76.6821,0,0,77.2925,75.7264,0
28Oct2014 5:19:00,AHU_5_2,0,1.7886,76.7721,0,0,77.3825,75.6364,0
28Oct2014 5:24:00,AHU_5_2,0,1.7886,76.7721,0,0,77.3825,75.7264,0
28Oct2014 5:29:00,AHU_5_2,0,1.8754,76.7721,0,0,77.3825,75.7264,0
28Oct2014 5:34:00,AHU_5_2,0,1.832,76.8801,0,0,77.5806,75.7264,0
28Oct2014 5:39:00,AHU_5_2,0,1.9623,76.8801,0,0,77.5806,75.7264,0
28Oct2014 5:44:00,AHU_5_2,0,1.7886,76.7721,0,0,77.5806,75.7264,0
28Oct2014 5:49:00,AHU_5_2,0,1.7886,76.8801,0,0,77.5806,75.8344,0
28Oct2014 5:54:00,AHU_5_2,0,1.832,76.7721,0,0,77.6706,75.7264,0
28Oct2014 5:59:00,AHU_5_2,0,1.8754,76.8801,0,0,77.7606,75.7264,0
28Oct2014 6:04:00,AHU_5_2,0,1.8754,76.8801,0,0,77.7606,75.7264,0
28Oct2014 6:09:00,AHU_5_2,91.65,26.7102,70.0034,0.265,0,77.8506,75.4563,4.035
28Oct2014 6:14:00,AHU_5_2,32.7,28.0562,62.7127,0.6584,0,74.2682,73.3501,25.445
28Oct2014 6:19:00,AHU_5_2,36.06,47.4204,60.6245,0.8912,0,73.1701,72.7021,37.62
28Oct2014 6:24:00,AHU_5_2,38.01,36.2187,62.6227,0.7748,0,72.7021,72.342,30
28Oct2014 6:29:00,AHU_5_2,38.81,38.6066,61.9926,0.7226,0,72.162,72.162,26.215
28Oct2014 6:34:00,AHU_5_2,28.08,38.6501,60.8045,0.6664,0,71.604,72.072,23.2
28Oct2014 6:39:00,AHU_5_2,42.85,28.2299,63.8108,0.6142,0,71.1539,71.874,21.075
28Oct2014 6:44:00,AHU_5_2,21.575,37.9554,60.5345,0.5821,0,70.9559,71.874,19.6
28Oct2014 6:49:00,AHU_5_2,41.37,33.0058,62.7127,0.558,0,70.5959,71.694,18.435
28Oct2014 6:54:00,AHU_5_2,26.145,30.4876,61.6326,0.542,0,70.3258,71.694,17.71
28Oct2014 6:59:00,AHU_5_2,37.97,33.5268,62.9827,0.5379,0,70.1458,71.694,17.71
28Oct2014 7:04:00,AHU_5_2,10.41,17.2886,63.2527,0.5379,0,70.2358,71.604,17.71
28Oct2014 7:09:00,AHU_5_2,39.775,29.7495,66.9971,0.5339,0,70.0558,71.5139,17.71
28Oct2014 7:14:00,AHU_5_2,17.125,21.4567,63.9908,0.5379,0,69.7678,71.4239,17.71
28Oct2014 7:19:00,AHU_5_2,36.94,34.3517,65.719,0.5379,0,69.5878,71.5139,17.71
28Oct2014 7:24:00,AHU_5_2,20.41,24.2789,64.7109,0.542,0,69.5878,71.4239,17.625
28Oct2014 7:29:00,AHU_5_2,33.1,31.0086,65.539,0.546,0,69.4077,71.5139,17.625
28Oct2014 7:34:00,AHU_5_2,21.9,27.6654,64.2609,0.55,0,69.2277,71.604,17.56
28Oct2014 7:39:00,AHU_5_2,31.98,24.1486,65.989,0.546,0,69.1377,71.604,17.495
28Oct2014 7:44:00,AHU_5_2,24.55,32.3979,64.0808,0.546,0,68.9577,71.5139,17.365
28Oct2014 7:49:00,AHU_5_2,21.55,22.4987,65.539,0.542,0,68.9577,71.604,17.235
28Oct2014 7:54:00,AHU_5_2,30.55,28.5338,65.0889,0.546,0,68.6697,71.604,17.235
28Oct2014 7:59:00,AHU_5_2,18,26.3195,63.9008,0.55,0,68.8497,71.604,17.17
28Oct2014 8:04:00,AHU_5_2,32.405,22.8461,66.079,0.542,0,68.3996,71.604,17.105
28Oct2014 8:09:00,AHU_5_2,18.185,29.0982,63.6308,0.55,0,68.7597,71.694,17.04
28Oct2014 8:14:00,AHU_5_2,31.455,18.1136,66.7271,0.542,0,68.2196,71.604,16.975
28Oct2014 8:19:00,AHU_5_2,17.02,32.1808,63.0727,0.55,0,68.4896,71.604,16.91
28Oct2014 8:24:00,AHU_5_2,25.96,13.4245,66.5471,0.542,0,68.0396,71.604,16.91
28Oct2014 8:29:00,AHU_5_2,19.005,35.003,62.9827,0.546,0,68.4896,71.694,16.91
28Oct2014 8:34:00,AHU_5_2,16.235,10.6023,66.169,0.542,0,67.8596,71.694,16.68
28Oct2014 8:39:00,AHU_5_2,31.005,34.6991,64.2609,0.5379,0,68.3096,71.694,16.68
28Oct2014 8:44:00,AHU_5_2,12.785,13.8587,65.359,0.542,0,67.9496,71.694,16.68
28Oct2014 8:49:00,AHU_5_2,32.345,31.7467,64.7109,0.542,0,68.0396,71.694,16.68
28Oct2014 8:54:00,AHU_5_2,16.115,16.7676,65.1789,0.5379,0,68.0396,71.694,16.68
28Oct2014 8:59:00,AHU_5_2,31.67,31.5296,64.9989,0.5299,0,67.6616,71.694,16.68
28Oct2014 9:04:00,AHU_5_2,17.93,21.7606,64.8009,0.5299,0,68.0396,71.784,16.68
28Oct2014 9:09:00,AHU_5_2,30.62,27.101,65.809,0.5259,0,67.3015,71.694,16.68
28Oct2014 9:14:00,AHU_5_2,19.44,25.4077,64.0808,0.5259,0,68.0396,71.784,16.68
28Oct2014 9:19:00,AHU_5_2,26.69,20.3713,65.989,0.5179,0,67.1215,71.694,16.68
28Oct2014 9:24:00,AHU_5_2,23.73,30.2271,63.8108,0.7306,0,67.7516,71.784,22.82
28Oct2014 9:29:00,AHU_5_2,25.8,15.769,66.169,0.5901,0,67.7516,71.874,19.69
28Oct2014 9:34:00,AHU_5_2,16.29,31.3993,63.2527,0.57,0,67.6616,71.874,18.605
28Oct2014 9:39:00,AHU_5_2,25.41,13.8587,66.3491,0.542,0,67.5716,71.874,18.025
28Oct2014 9:44:00,AHU_5_2,25.41,31.7033,63.3608,0.5219,0,67.8596,71.874,18.025
28Oct2014 9:49:00,AHU_5_2,17.715,16.7242,66.7271,0.4858,0,68.2196,71.874,18.025
28Oct2014 9:54:00,AHU_5_2,31.36,40.3433,59.9044,0.4416,0,67.4815,71.964,18.395
28Oct2014 9:59:00,AHU_5_2,16.3,32.7887,62.5327,0.4376,0,67.9496,71.874,19.29
28Oct2014 10:04:00,AHU_5_2,37.72,21.6304,62.8927,0.4496,0,68.0396,71.874,19.965
28Oct2014 10:09:00,AHU_5_2,28.28,41.559,59.9944,0.4456,0,68.5797,71.784,20.78
28Oct2014 10:14:00,AHU_5_2,24.185,20.8055,63.9008,0.4456,0,68.0396,71.694,21.415
28Oct2014 10:19:00,AHU_5_2,39.305,32.1374,61.0745,0.4496,0,68.3996,71.694,22.1
28Oct2014 10:24:00,AHU_5_2,23.145,31.7033,62.5327,0.4376,0,68.3096,71.604,22.93
28Oct2014 10:29:00,AHU_5_2,36.025,28.8811,61.7226,0.4336,0,68.3996,71.5139,23.87
28Oct2014 10:34:00,AHU_5_2,25.54,36.4358,61.6326,0.4376,0,68.5797,71.5139,24.845
28Oct2014 10:39:00,AHU_5_2,35.96,34.3951,61.6326,0.4336,0,69.0477,71.5139,25.77
28Oct2014 10:44:00,AHU_5_2,40.955,27.8825,62.9827,0.4416,0,68.3096,71.5139,26.65
28Oct2014 10:49:00,AHU_5_2,26.41,39.3882,62.1726,0.4456,0,68.4896,71.4239,27.505
28Oct2014 10:54:00,AHU_5_2,35.2,41.2117,61.2546,0.6062,0,69.4978,71.5139,28.315
28Oct2014 10:59:00,AHU_5_2,46.34,35.4806,62.2627,1.2686,0,69.1377,71.4239,48.655
28Oct2014 11:04:00,AHU_5_2,34.775,39.7355,62.1726,1.6098,0,68.9577,71.3339,56.995
28Oct2014 11:09:00,AHU_5_2,40.225,38.6066,62.0826,1.7142,0,69.3177,71.4239,61.77
28Oct2014 11:14:00,AHU_5_2,36.04,41.5156,62.0826,1.6299,0,69.4978,71.3339,64.28
28Oct2014 11:19:00,AHU_5_2,41.21,35.4806,61.8126,1.0678,0,69.4978,71.3339,50.27
28Oct2014 11:24:00,AHU_5_2,34.195,38.3895,62.3527,0.8511,0,69.4077,71.3339,42.775
28Oct2014 11:29:00,AHU_5_2,40.09,36.5226,61.8126,0.7467,0,69.4077,71.3339,39.2
28Oct2014 11:34:00,AHU_5_2,34.4,41.9932,62.0826,1.3328,0,69.4978,71.2439,55.095
28Oct2014 11:39:00,AHU_5_2,42.545,41.9064,62.0826,1.666,0,69.6778,71.2439,62.39
28Oct2014 11:44:00,AHU_5_2,37.87,43.426,61.8126,1.7784,0,69.9478,71.1539,66.405
28Oct2014 11:49:00,AHU_5_2,46.735,40.0394,62.3527,1.4171,0,69.6778,71.2439,60.72
28Oct2014 11:54:00,AHU_5_2,37.14,38.9974,61.5246,0.9835,0,69.5878,71.2439,50.105
28Oct2014 11:59:00,AHU_5_2,37.14,38.9106,61.9926,0.9835,0,69.4978,71.2439,44.31
28Oct2014 12:04:00,AHU_5_2,37.14,55.9736,61.7226,0.7668,0,69.5878,71.2439,56.61
28Oct2014 12:09:00,AHU_5_2,44.735,46.1613,57.9062,1.385,0,69.7678,71.1539,62.98
28Oct2014 12:14:00,AHU_5_2,44.51,49.7649,59.0763,1.7021,0,69.6778,70.9559,66.22
28Oct2014 12:19:00,AHU_5_2,49.73,29.2284,59.0763,1.8065,0,69.5878,70.9559,54.44
28Oct2014 12:24:00,AHU_5_2,42.61,36.9134,63.7208,1.1642,0,69.4077,71.0639,46.65
28Oct2014 12:29:00,AHU_5_2,54.63,41.6459,61.5246,0.9434,0,69.3177,71.0639,41.965
28Oct2014 12:34:00,AHU_5_2,39.92,49.5913,59.1663,0.839,0,69.3177,71.0639,56.215
28Oct2014 12:39:00,AHU_5_2,48.495,49.5913,58.5363,1.401,0,69.4978,70.9559,62.825
28Oct2014 12:44:00,AHU_5_2,44.82,47.1599,58.5363,1.7182,0,69.5878,70.9559,65.67
28Oct2014 12:49:00,AHU_5_2,44.82,26.3629,58.8063,1.8226,0,69.4077,70.8659,53.965
28Oct2014 12:54:00,AHU_5_2,42.85,38.2593,64.1708,1.1722,0,69.4077,70.9559,45.855
28Oct2014 12:59:00,AHU_5_2,49.265,40.4736,58.9863,0.9554,0,69.3177,71.0639,41.09
28Oct2014 13:04:00,AHU_5_2,45.615,48.1585,59.8144,0.8511,0,69.4077,70.9559,55.625
28Oct2014 13:09:00,AHU_5_2,47.075,48.1585,58.8063,1.4452,0,69.4978,70.9559,62.15
28Oct2014 13:14:00,AHU_5_2,47.075,48.1585,58.8063,1.7463,0,69.4978,70.9559,65.135
28Oct2014 13:19:00,AHU_5_2,47.075,48.1585,58.5363,1.8707,0,69.4978,70.9559,66.725
10Oct2014 3:49:00,AHU_5_2,0,1.8754,75.404,0,0,75.1863,74.5383,0
10Oct2014 3:54:00,AHU_5_2,0,1.8754,75.404,0,0,75.2763,74.5383,0
10Oct2014 3:59:00,AHU_5_2,0,1.832,75.404,0,0,75.2763,74.5383,0
10Oct2014 4:04:00,AHU_5_2,0,1.832,75.494,0,0,75.4563,74.5383,0
10Oct2014 4:09:00,AHU_5_2,0,1.8754,75.494,0,0,75.4563,74.6283,0
10Oct2014 4:14:00,AHU_5_2,0,1.8754,75.494,0,0,75.3663,74.6283,0
10Oct2014 4:19:00,AHU_5_2,0,1.7886,75.494,0,0,75.4563,74.6283,0
10Oct2014 4:24:00,AHU_5_2,0,1.8754,75.494,0,0,75.5464,74.5383,0
10Oct2014 4:29:00,AHU_5_2,0,1.832,75.584,0,0,75.5464,74.5383,0
10Oct2014 4:34:00,AHU_5_2,0,1.832,75.584,0,0,75.6364,74.6283,0
10Oct2014 4:39:00,AHU_5_2,0,1.832,75.584,0,0,75.7264,74.6283,0
10Oct2014 4:44:00,AHU_5_2,0,1.832,75.584,0,0,75.7264,74.6283,0
10Oct2014 4:49:00,AHU_5_2,0,1.8754,75.584,0,0,75.7264,74.6283,0
10Oct2014 4:54:00,AHU_5_2,0,1.832,75.674,0,0,75.7264,74.6283,0
10Oct2014 4:59:00,AHU_5_2,0,1.7886,75.674,0,0,75.9244,74.6283,0
10Oct2014 5:04:00,AHU_5_2,0,1.7886,75.674,0,0,76.0144,74.6283,0
10Oct2014 5:09:00,AHU_5_2,0,1.8754,75.674,0,0,75.9244,74.6283,0
10Oct2014 5:14:00,AHU_5_2,0,1.832,75.674,0,0,76.0144,74.6283,0
10Oct2014 5:19:00,AHU_5_2,0,1.8754,75.674,0,0,76.0144,74.7183,0
10Oct2014 5:24:00,AHU_5_2,0,1.8754,75.674,0,0,76.1044,74.7183,0
10Oct2014 5:29:00,AHU_5_2,0,1.8754,75.872,0,0,76.1044,74.6283,0
10Oct2014 5:34:00,AHU_5_2,0,1.8754,75.872,0,0,76.1044,74.6283,0
10Oct2014 5:39:00,AHU_5_2,0,1.9188,75.764,0,0,76.2844,74.6283,0
10Oct2014 5:44:00,AHU_5_2,0,1.832,75.764,0,0,76.1944,74.7183,0
10Oct2014 5:49:00,AHU_5_2,0,1.832,75.872,0,0,76.1944,74.7183,0
10Oct2014 5:54:00,AHU_5_2,0,1.832,75.872,0,0,76.2844,74.7183,0
10Oct2014 5:59:00,AHU_5_2,0,1.8754,75.872,0,0,76.3744,74.7183,0
10Oct2014 6:04:00,AHU_5_2,0,1.8754,75.962,0,0,76.3744,74.7183,0
10Oct2014 6:09:00,AHU_5_2,100,1.832,74.4859,0.1525,0,72.5221,74.7183,2.87
10Oct2014 6:14:00,AHU_5_2,17.605,86.9737,57.8162,0.3653,0,73.2601,73.2601,10.07
10Oct2014 6:19:00,AHU_5_2,49.98,16.1164,65.1789,0.3854,0,73.0801,72.7921,12.21
10Oct2014 6:24:00,AHU_5_2,27.765,54.1501,59.8144,0.3493,0,72.7021,72.5221,13.555
10Oct2014 6:29:00,AHU_5_2,42.69,26.4497,63.7208,0.3894,0,72.342,72.342,14.4
10Oct2014 6:34:00,AHU_5_2,26.245,43.426,60.7145,0.4376,0,71.964,72.162,14.4
10Oct2014 6:39:00,AHU_5_2,40.935,29.4021,62.9827,0.4577,0,71.784,72.072,14.4
10Oct2014 6:44:00,AHU_5_2,25.18,38.129,61.1645,0.4777,0,71.5139,71.964,14.4
10Oct2014 6:49:00,AHU_5_2,41.595,29.0548,62.3527,0.4898,0,71.2439,71.874,14.4
10Oct2014 6:54:00,AHU_5_2,13.525,33.8741,62.1726,0.4938,0,71.1539,71.784,14.4
10Oct2014 6:59:00,AHU_5_2,40.58,20.1108,64.7109,0.4978,0,70.9559,71.694,14.4
10Oct2014 7:04:00,AHU_5_2,20.74,29.4455,63.7208,0.4978,0,70.9559,71.604,14.4
10Oct2014 7:09:00,AHU_5_2,34.805,38.954,60.9845,0.5018,0,70.6859,71.604,14.4
10Oct2014 7:14:00,AHU_5_2,30.28,25.3209,62.5327,0.5018,0,70.5959,71.5139,14.4
10Oct2014 7:19:00,AHU_5_2,30.55,45.6403,59.9944,0.5139,0,70.4159,71.5139,14.4
10Oct2014 7:24:00,AHU_5_2,35.205,24.192,62.3527,0.5098,0,70.3258,71.5139,14.4
10Oct2014 7:29:00,AHU_5_2,25.87,46.8126,59.2563,0.5098,0,70.2358,71.5139,14.4
10Oct2014 7:34:00,AHU_5_2,39.88,22.629,62.7127,0.5058,0,70.1458,71.4239,14.4
10Oct2014 7:39:00,AHU_5_2,23.5,44.9022,59.1663,0.5098,0,70.0558,71.4239,14.4
10Oct2014 7:44:00,AHU_5_2,42.105,22.5422,63.0727,0.5058,0,69.8578,71.3339,14.4
10Oct2014 7:49:00,AHU_5_2,23.71,42.6445,59.5264,0.5098,0,69.7678,71.2439,14.4
10Oct2014 7:54:00,AHU_5_2,47.51,25.3643,62.8927,0.5098,0,69.5878,71.2439,14.4
10Oct2014 7:59:00,AHU_5_2,20.705,34.6122,59.7244,0.5139,0,69.4077,71.2439,14.4
10Oct2014 8:04:00,AHU_5_2,40.63,28.9679,62.2627,0.5098,0,69.4077,71.2439,14.4
10Oct2014 8:09:00,AHU_5_2,20.945,32.1808,60.0844,0.5179,0,69.4077,71.1539,14.4
10Oct2014 8:14:00,AHU_5_2,47.3,30.9652,61.4346,0.5098,0,69.4077,71.2439,14.4
10Oct2014 8:19:00,AHU_5_2,22.005,40.0828,58.4463,0.5139,0,69.3177,71.1539,14.4
10Oct2014 8:24:00,AHU_5_2,44.92,22.9763,61.4346,0.5139,0,69.0477,71.1539,14.4
10Oct2014 8:29:00,AHU_5_2,24.92,45.2061,57.8162,0.5139,0,69.0477,71.0639,14.4
10Oct2014 8:34:00,AHU_5_2,50.25,26.7102,60.9845,0.5098,0,69.0477,71.0639,14.4
10Oct2014 8:39:00,AHU_5_2,35.71,52.4568,55.818,0.5179,0,68.9577,71.0639,14.4
10Oct2014 8:44:00,AHU_5_2,42.815,26.9707,59.2563,0.5139,0,68.9577,70.9559,14.4
10Oct2014 8:49:00,AHU_5_2,41.965,51.6319,55.728,0.5179,0,68.8497,70.9559,14.4
10Oct2014 8:54:00,AHU_5_2,45.925,41.1683,56.8081,0.5179,0,68.7597,70.9559,14.4
10Oct2014 8:59:00,AHU_5_2,36.505,46.5954,55.548,0.5139,0,68.7597,70.8659,14.4
10Oct2014 9:04:00,AHU_5_2,42.685,37.6949,57.3661,0.5139,0,68.6697,70.8659,14.4
10Oct2014 9:09:00,AHU_5_2,37.775,45.3364,55.818,0.4938,0,68.7597,70.7759,14.4
10Oct2014 9:14:00,AHU_5_2,41.99,38.954,57.2762,0.4938,0,68.4896,70.7759,14.4
10Oct2014 9:19:00,AHU_5_2,39.165,44.9022,55.998,0.4938,0,68.6697,70.8659,14.4
10Oct2014 9:24:00,AHU_5_2,38.235,40.517,56.9881,0.4898,0,68.3996,70.8659,14.4
10Oct2014 9:29:00,AHU_5_2,38.235,40.4736,56.7181,0.4898,0,68.4896,70.8659,14.4
10Oct2014 9:34:00,AHU_5_2,44.08,40.5604,57.2762,0.4817,0,68.3996,70.8659,14.4
10Oct2014 9:39:00,AHU_5_2,38.58,44.5548,55.908,0.4817,0,68.3096,70.9559,14.4
10Oct2014 9:44:00,AHU_5_2,43.89,39.996,57.2762,0.4777,0,68.3996,70.9559,14.4
10Oct2014 9:49:00,AHU_5_2,42,44.5548,56.088,0.4777,0,68.3096,71.0639,14.4
10Oct2014 9:54:00,AHU_5_2,39.08,43.3826,56.178,0.4657,0,68.3996,71.0639,14.4
10Oct2014 9:59:00,AHU_5_2,41.765,37.3041,57.2762,0.4617,0,68.3096,71.0639,14.4
10Oct2014 10:04:00,AHU_5_2,46.93,44.2943,56.5381,0.4496,0,68.5797,71.0639,14.56
10Oct2014 10:09:00,AHU_5_2,36.225,41.6024,56.6281,0.4496,0,68.3096,71.1539,14.755
10Oct2014 10:14:00,AHU_5_2,48.165,41.7327,56.9881,0.4496,0,68.7597,71.0639,15.435
10Oct2014 10:19:00,AHU_5_2,41.43,48.419,56.2681,0.5379,0,68.5797,71.1539,18.99
10Oct2014 10:24:00,AHU_5_2,42.3,43.2957,56.6281,0.5179,0,68.8497,71.1539,18.99
10Oct2014 10:29:00,AHU_5_2,42.3,43.2523,56.3581,0.566,0,68.4896,71.0639,21.145
10Oct2014 10:34:00,AHU_5_2,46.65,43.2089,56.9881,0.546,0,68.8497,71.1539,20.545
10Oct2014 10:39:00,AHU_5_2,37.67,46.9428,55.638,0.5339,0,68.8497,71.0639,20.545
10Oct2014 10:44:00,AHU_5_2,44.48,39.5618,57.5462,0.5259,0,68.8497,71.0639,20.545
10Oct2014 10:49:00,AHU_5_2,44.905,50.4162,55.818,0.7106,0,69.2277,71.0639,28.05
10Oct2014 10:54:00,AHU_5_2,38.325,40.8644,56.7181,0.5981,0,68.6697,71.0639,22.74
10Oct2014 10:59:00,AHU_5_2,47.17,50.4596,56.7181,0.6664,0,69.1377,71.0639,24.835
10Oct2014 11:04:00,AHU_5_2,37.865,46.2915,56.178,0.6062,0,68.8497,71.1539,23.055
10Oct2014 11:09:00,AHU_5_2,39.8,40.0394,56.9881,0.566,0,68.9577,71.0639,21.91
10Oct2014 11:14:00,AHU_5_2,43.265,40.0394,56.4481,0.5259,0,68.9577,71.1539,21.575
10Oct2014 11:19:00,AHU_5_2,57.04,43.8601,57.9062,0.5219,0,69.1377,71.1539,21.575
10Oct2014 11:24:00,AHU_5_2,40.34,59.3168,55.0079,0.5259,0,69.3177,71.1539,21.575
10Oct2014 11:29:00,AHU_5_2,42.26,40.7341,56.9881,0.5058,0,68.9577,71.2439,21.575
10Oct2014 11:34:00,AHU_5_2,46.025,44.6417,56.7181,0.5098,0,69.3177,71.2439,21.575
10Oct2014 11:39:00,AHU_5_2,46.025,45.9876,56.5381,0.5018,0,69.3177,71.2439,21.575
10Oct2014 11:44:00,AHU_5_2,46.025,45.9876,56.2681,0.4938,0,69.4978,71.2439,21.575
10Oct2014 11:49:00,AHU_5_2,46.025,45.9442,56.3581,0.4817,0,69.4077,71.2439,21.575
10Oct2014 11:54:00,AHU_5_2,46.025,45.9876,56.3581,0.4737,0,69.4978,71.2439,21.575
10Oct2014 11:59:00,AHU_5_2,48.42,45.9442,56.178,0.4737,0,69.4978,71.2439,21.575
10Oct2014 12:04:00,AHU_5_2,40.345,42.8616,56.4481,0.4657,0,69.5878,71.2439,21.575
10Oct2014 12:09:00,AHU_5_2,42.825,41.7327,56.9881,0.4617,0,69.4978,71.1539,21.575
10Oct2014 12:14:00,AHU_5_2,47.815,48.3756,56.4481,0.4416,0,69.4978,71.1539,22.07
10Oct2014 12:19:00,AHU_5_2,41.545,48.5058,56.178,0.4456,0,69.7678,71.1539,22.64
10Oct2014 12:24:00,AHU_5_2,41.545,44.0772,56.9881,0.4456,0,69.8578,71.2439,23.045
10Oct2014 12:29:00,AHU_5_2,41.545,44.1207,56.8981,0.4536,0,69.8578,71.1539,23.305
10Oct2014 12:34:00,AHU_5_2,41.545,44.0338,56.8981,0.4536,0,69.8578,71.0639,23.39
10Oct2014 12:39:00,AHU_5_2,46.965,44.0338,57.0781,0.4536,0,69.7678,71.0639,23.39
10Oct2014 12:44:00,AHU_5_2,46.965,46.9428,56.6281,0.4456,0,69.9478,71.0639,23.775
10Oct2014 12:49:00,AHU_5_2,46.965,47.0296,56.7181,0.4376,0,69.9478,70.9559,24.365
10Oct2014 12:54:00,AHU_5_2,46.965,46.9428,56.6281,0.4456,0,69.9478,70.9559,24.505
10Oct2014 12:59:00,AHU_5_2,46.965,46.9862,56.5381,0.4536,0,70.0558,70.8659,24.505
10Oct2014 13:04:00,AHU_5_2,46.965,46.9862,56.6281,0.4496,0,69.9478,70.9559,24.77
10Oct2014 13:09:00,AHU_5_2,46.965,46.9862,56.5381,0.4496,0,69.9478,70.7759,24.91
10Oct2014 13:14:00,AHU_5_2,49.59,46.9862,56.178,0.4496,0,70.0558,70.8659,24.91
10Oct2014 13:19:00,AHU_5_2,42.305,49.1137,56.4481,0.4577,0,70.0558,70.8659,24.91
10Oct2014 13:24:00,AHU_5_2,42.305,44.2509,56.9881,0.4496,0,69.9478,70.7759,24.91
10Oct2014 13:29:00,AHU_5_2,46.26,46.9862,56.7181,0.4617,0,69.9478,70.8659,24.91
10Oct2014 13:34:00,AHU_5_2,46.26,46.9428,56.6281,0.4577,0,70.0558,70.8659,24.91
10Oct2014 13:39:00,AHU_5_2,46.26,46.9428,56.6281,0.4617,0,70.1458,70.8659,24.91
10Oct2014 13:44:00,AHU_5_2,46.26,47.1165,56.6281,0.4617,0,70.1458,70.9559,24.91
10Oct2014 13:49:00,AHU_5_2,46.26,46.9862,56.6281,0.4697,0,70.0558,70.8659,24.91
10Oct2014 13:54:00,AHU_5_2,46.26,47.073,56.4481,0.4577,0,70.2358,70.8659,24.91
10Oct2014 13:59:00,AHU_5_2,51.975,51.7187,55.908,0.4617,0,69.9478,70.8659,24.91
10Oct2014 14:04:00,AHU_5_2,41.655,43.2089,56.9881,0.4617,0,69.7678,70.7759,24.91
10Oct2014 14:09:00,AHU_5_2,41.655,44.9022,56.7181,0.4617,0,69.7678,70.8659,24.91
10Oct2014 14:14:00,AHU_5_2,46.555,47.2033,56.4481,0.4657,0,69.8578,70.8659,24.91
10Oct2014 14:19:00,AHU_5_2,46.555,47.2901,56.4481,0.4617,0,69.8578,70.7759,24.91
10Oct2014 14:24:00,AHU_5_2,46.555,47.2467,56.4481,0.4657,0,69.8578,70.8659,24.91
10Oct2014 14:29:00,AHU_5_2,46.555,47.2901,56.3581,0.4657,0,69.9478,70.8659,24.91
10Oct2014 14:34:00,AHU_5_2,46.555,47.2901,56.3581,0.4737,0,69.9478,70.7759,24.91
10Oct2014 14:39:00,AHU_5_2,46.555,47.2901,56.3581,0.4777,0,69.8578,70.8659,24.91
10Oct2014 14:44:00,AHU_5_2,46.555,47.3336,56.178,0.4938,0,69.7678,70.7759,24.91
10Oct2014 14:49:00,AHU_5_2,44.89,47.3336,56.2681,0.5058,0,69.7678,70.8659,24.91
10Oct2014 14:54:00,AHU_5_2,44.89,47.2033,56.4481,0.5219,0,69.8578,70.7759,24.91
10Oct2014 14:59:00,AHU_5_2,42.37,44.5548,56.7181,0.55,0,69.7678,70.8659,24.91
10Oct2014 15:04:00,AHU_5_2,42.37,44.5114,56.6281,0.546,0,69.7678,70.7759,24.365
10Oct2014 15:09:00,AHU_5_2,42.37,44.5114,56.4481,0.546,0,69.6778,70.8659,24.005
10Oct2014 15:14:00,AHU_5_2,42.37,44.5114,56.6281,0.55,0,69.7678,70.9559,23.82
10Oct2014 15:19:00,AHU_5_2,42.37,44.5548,56.6281,0.546,0,69.8578,70.9559,23.82
10Oct2014 15:24:00,AHU_5_2,49.335,49.1137,55.728,0.546,0,69.7678,71.0639,23.69
10Oct2014 15:29:00,AHU_5_2,40.98,42.905,56.9881,0.546,0,69.8578,70.9559,23.54
10Oct2014 15:34:00,AHU_5_2,40.98,42.8616,56.9881,0.542,0,69.7678,70.9559,23.475
10Oct2014 15:39:00,AHU_5_2,40.98,42.8616,56.9881,0.542,0,69.7678,71.0639,23.475
10Oct2014 15:44:00,AHU_5_2,41.85,42.8616,56.9881,0.55,0,69.8578,71.0639,23.41
10Oct2014 15:49:00,AHU_5_2,41.85,42.8181,56.4481,0.546,0,69.8578,71.1539,23.345
10Oct2014 15:54:00,AHU_5_2,41.85,44.7285,57.9962,0.542,0,70.0558,71.1539,23.345
10Oct2014 15:59:00,AHU_5_2,57.145,60.8798,56.088,0.542,0,70.0558,71.1539,23.28
10Oct2014 16:04:00,AHU_5_2,55.18,50.5899,55.818,0.5379,0,69.4978,71.1539,23.28
10Oct2014 16:09:00,AHU_5_2,41.27,43.3826,56.4481,0.5379,0,69.7678,71.0639,23.28
10Oct2014 16:14:00,AHU_5_2,41.27,43.3826,56.3581,0.542,0,69.7678,71.0639,23.28
10Oct2014 16:19:00,AHU_5_2,41.27,43.3391,56.4481,0.546,0,69.8578,70.9559,23.28
10Oct2014 16:24:00,AHU_5_2,41.27,43.3391,56.2681,0.542,0,69.8578,71.0639,23.28
10Oct2014 16:29:00,AHU_5_2,41.27,43.426,56.4481,0.554,0,69.8578,71.0639,22.98
10Oct2014 16:34:00,AHU_5_2,41.27,43.3391,56.7181,0.546,0,70.0558,71.0639,22.715
10Oct2014 16:39:00,AHU_5_2,47.035,41.9064,56.6281,0.546,0,69.4077,71.0639,22.485
10Oct2014 16:44:00,AHU_5_2,34.195,47.4204,55.638,0.546,0,69.7678,71.0639,22.305
10Oct2014 16:49:00,AHU_5_2,42,42.3405,57.7262,0.542,0,69.4978,71.0639,21.99
10Oct2014 16:54:00,AHU_5_2,53.92,51.7187,55.548,0.55,0,69.4978,71.0639,21.71
10Oct2014 16:59:00,AHU_5_2,33.285,33.657,58.3563,0.5379,0,69.4077,71.0639,21.3
10Oct2014 17:04:00,AHU_5_2,48.5,49.4176,55.638,0.542,0,69.4077,71.0639,21.3
10Oct2014 17:09:00,AHU_5_2,32,32.5282,58.8963,0.542,0,69.3177,70.9559,21.17
10Oct2014 17:14:00,AHU_5_2,50.295,52.3266,55.2779,0.554,0,69.4978,71.0639,20.915
10Oct2014 17:19:00,AHU_5_2,40.14,38.6066,57.1681,0.546,0,68.9577,71.0639,20.395
10Oct2014 17:24:00,AHU_5_2,31.885,33.7873,57.5462,0.546,0,69.0477,71.0639,20.1
10Oct2014 17:29:00,AHU_5_2,45.59,44.0338,56.8081,0.546,0,69.0477,70.9559,19.705
10Oct2014 17:34:00,AHU_5_2,32.37,34.8727,57.8162,0.546,0,69.1377,71.0639,19.59
10Oct2014 17:39:00,AHU_5_2,49.145,47.1599,55.908,0.55,0,68.6697,71.0639,19.325
10Oct2014 17:44:00,AHU_5_2,31.93,33.3097,58.4463,0.546,0,68.9577,71.0639,19.035
10Oct2014 17:49:00,AHU_5_2,41.385,46.8126,55.548,0.546,0,68.7597,71.0639,18.885
10Oct2014 17:54:00,AHU_5_2,33.98,32.4413,57.9062,0.542,0,68.5797,71.0639,18.655
10Oct2014 17:59:00,AHU_5_2,35.085,42.4708,57.4562,0.6624,0,68.7597,70.9559,18.46
10Oct2014 18:04:00,AHU_5_2,50.91,48.5058,55.368,0.6303,0,68.4896,71.0639,20.15
10Oct2014 18:09:00,AHU_5_2,24.31,16.8545,60.4445,0.5781,0,68.3996,71.0639,18.635
10Oct2014 18:14:00,AHU_5_2,35.48,48.9834,60.4445,0.5219,0,68.3096,71.0639,17.72
10Oct2014 18:19:00,AHU_5_2,48.75,49.6347,56.8081,0.546,0,68.7597,71.0639,17.435
10Oct2014 18:24:00,AHU_5_2,33.115,34.3083,55.908,0.5379,0,68.6697,71.0639,17.02
10Oct2014 18:29:00,AHU_5_2,36.715,42.4274,58.0862,0.5339,0,68.3996,71.0639,17.02
10Oct2014 18:34:00,AHU_5_2,0,1.832,56.8081,0,0,65.0153,70.7759,0
10Oct2014 18:39:00,AHU_5_2,0,1.7886,57.5462,0,0,63.7372,71.0639,0
10Oct2014 18:44:00,AHU_5_2,0,1.9623,58.0862,0,0,63.6472,71.604,0
10Oct2014 18:49:00,AHU_5_2,0,1.832,58.7163,0,0,63.6472,71.964,0
10Oct2014 18:54:00,AHU_5_2,0,1.832,59.0763,0,0,63.5572,72.072,0
10Oct2014 18:59:00,AHU_5_2,0,1.7886,59.5264,0,0,63.5572,72.162,0
10Oct2014 19:04:00,AHU_5_2,0,1.7886,59.9944,0,0,63.4671,72.342,0
10Oct2014 19:09:00,AHU_5_2,0,1.832,60.4445,0,0,63.3771,72.432,0
10Oct2014 19:14:00,AHU_5_2,0,1.832,60.7145,0,0,63.3771,72.5221,0
10Oct2014 19:19:00,AHU_5_2,0,1.832,61.3445,0,0,63.3771,72.5221,0
10Oct2014 19:24:00,AHU_5_2,0,1.7886,61.8126,0,0,63.3771,72.7021,0
10Oct2014 19:29:00,AHU_5_2,0,1.9188,62.1726,0,0,63.3771,72.7021,0
10Oct2014 19:34:00,AHU_5_2,0,1.832,62.6227,0,0,63.3771,72.7021,0
10Oct2014 19:39:00,AHU_5_2,0,1.7886,62.8927,0,0,63.5572,72.8821,0
10Oct2014 19:44:00,AHU_5_2,0,1.7886,63.1627,0,0,63.5572,72.9721,0
10Oct2014 19:49:00,AHU_5_2,0,1.832,63.7208,0,0,63.6472,72.9721,0
10Oct2014 19:54:00,AHU_5_2,0,1.832,63.8108,0,0,63.7372,73.0801,0
10Oct2014 19:59:00,AHU_5_2,0,1.832,64.1708,0,0,63.8272,73.0801,0
10Oct2014 20:04:00,AHU_5_2,0,1.8754,64.5309,0,0,63.9172,73.2601,0
10Oct2014 20:09:00,AHU_5_2,0,1.7886,64.8909,0,0,64.1152,73.1701,0
10Oct2014 20:14:00,AHU_5_2,0,1.832,65.0889,0,0,64.2052,73.2601,0
10Oct2014 20:19:00,AHU_5_2,0,1.8754,65.359,0,0,64.2052,73.2601,0
10Oct2014 20:24:00,AHU_5_2,0,1.7886,65.629,0,0,64.2952,73.3501,0
10Oct2014 20:29:00,AHU_5_2,0,1.832,65.719,0,0,64.4753,73.3501,0
10Oct2014 20:34:00,AHU_5_2,0,1.7886,66.169,0,0,64.6553,73.4402,0
10Oct2014 20:39:00,AHU_5_2,0,1.7886,66.2591,0,0,64.6553,73.4402,0
10Oct2014 20:44:00,AHU_5_2,0,1.832,66.4571,0,0,64.5653,73.4402,0
10Oct2014 20:49:00,AHU_5_2,0,1.7452,66.6371,0,0,64.9253,73.5302,0
10Oct2014 20:54:00,AHU_5_2,0,1.7886,66.9971,0,0,64.8353,73.5302,0
10Oct2014 20:59:00,AHU_5_2,0,1.7886,67.2672,0,0,65.0153,73.6202,0
10Oct2014 21:04:00,AHU_5_2,0,1.7886,67.4472,0,0,65.1953,73.6202,0
10Oct2014 21:09:00,AHU_5_2,0,1.7886,67.5372,0,0,65.1953,73.6202,0
10Oct2014 21:14:00,AHU_5_2,0,1.832,67.8072,0,0,65.2853,73.6202,0
10Oct2014 21:19:00,AHU_5_2,0,1.9188,68.0952,0,0,65.4834,73.7102,0
10Oct2014 21:24:00,AHU_5_2,0,1.832,68.0952,0,0,65.4834,73.7102,0
10Oct2014 21:29:00,AHU_5_2,0,1.9623,68.3653,0,0,65.6634,73.7102,0
10Oct2014 21:34:00,AHU_5_2,0,1.7886,68.5453,0,0,65.8434,73.8002,0
10Oct2014 21:39:00,AHU_5_2,0,1.7886,68.6353,0,0,65.8434,73.8002,0
10Oct2014 21:44:00,AHU_5_2,0,1.7886,68.9053,0,0,66.0234,73.8002,0
10Oct2014 21:49:00,AHU_5_2,0,1.832,68.9053,0,0,65.9334,73.8902,0
10Oct2014 21:54:00,AHU_5_2,0,1.7886,69.2834,0,0,66.2934,73.8902,0
