datetime,AHU,CHW_VALVE,CHW_VALVE_POSIT,DIS_AIR_TEMP,DUCT_PRESS_ACTV,MAX_CO2_VAL,MIXED_AIR_TEMP,RTRN_AIR_TEMP,SUPPL_FAN_SP
10Oct2014 21:59:00,AHU_5_2,0,1.7886,69.2834,0,0,66.2934,73.8902,0
10Oct2014 22:04:00,AHU_5_2,0,1.832,69.4634,0,0,66.4734,73.8902,0
10Oct2014 22:09:00,AHU_5_2,0,1.832,69.5534,0,0,66.5635,73.9982,0
10Oct2014 22:14:00,AHU_5_2,0,1.9188,69.6434,0,0,66.6715,74.0882,0
10Oct2014 22:19:00,AHU_5_2,0,1.832,69.7334,0,0,66.7615,73.9982,0
10Oct2014 22:24:00,AHU_5_2,0,1.7452,70.0034,0,0,66.8515,73.9982,0
10Oct2014 22:29:00,AHU_5_2,0,1.7886,70.0034,0,0,66.9415,73.9982,0
10Oct2014 22:34:00,AHU_5_2,0,1.7886,70.0934,0,0,67.1215,73.9982,0
10Oct2014 22:39:00,AHU_5_2,0,1.832,70.2734,0,0,67.1215,74.0882,0
10Oct2014 22:44:00,AHU_5_2,0,1.832,70.3635,0,0,67.3015,74.0882,0
10Oct2014 22:49:00,AHU_5_2,0,1.8754,70.5615,0,0,67.3015,74.0882,0
10Oct2014 22:54:00,AHU_5_2,0,1.832,70.5615,0,0,67.4815,74.0882,0
10Oct2014 22:59:00,AHU_5_2,0,1.832,70.7415,0,0,67.5716,74.0882,0
10Oct2014 23:04:00,AHU_5_2,0,1.7886,70.9215,0,0,67.6616,74.0882,0
10Oct2014 23:09:00,AHU_5_2,0,1.9623,70.9215,0,0,67.7516,74.0882,0
10Oct2014 23:14:00,AHU_5_2,0,1.7886,71.1015,0,0,67.8596,74.1782,0
10Oct2014 23:19:00,AHU_5_2,0,1.9188,71.1915,0,0,67.9496,74.1782,0
10Oct2014 23:24:00,AHU_5_2,0,1.832,71.1915,0,0,68.0396,74.1782,0
10Oct2014 23:29:00,AHU_5_2,0,1.7886,71.3716,0,0,68.1296,74.1782,0
10Oct2014 23:34:00,AHU_5_2,0,1.7886,71.4616,0,0,68.3096,74.1782,0
10Oct2014 23:39:00,AHU_5_2,0,1.832,71.4616,0,0,68.3096,74.2682,0
10Oct2014 23:44:00,AHU_5_2,0,2.0057,71.6596,0,0,68.3996,74.1782,0
10Oct2014 23:49:00,AHU_5_2,0,1.832,71.6596,0,0,68.4896,74.2682,0
10Oct2014 23:54:00,AHU_5_2,0,1.7886,71.7496,0,0,68.5797,74.2682,0
10Oct2014 23:59:00,AHU_5_2,0,1.832,71.9296,0,0,68.6697,74.2682,0
11Oct2014 0:04:00,AHU_5_2,0,1.832,71.8396,0,0,68.7597,74.2682,0
11Oct2014 0:09:00,AHU_5_2,0,1.8754,71.9296,0,0,68.8497,74.2682,0
11Oct2014 0:14:00,AHU_5_2,0,1.7886,72.0196,0,0,68.8497,74.2682,0
11Oct2014 0:19:00,AHU_5_2,0,1.8754,72.1997,0,0,69.0477,74.3582,0
11Oct2014 0:24:00,AHU_5_2,0,1.9188,72.1997,0,0,69.1377,74.3582,0
11Oct2014 0:29:00,AHU_5_2,0,1.832,72.2897,0,0,69.3177,74.3582,0
11Oct2014 0:34:00,AHU_5_2,0,1.7886,72.3797,0,0,69.3177,74.2682,0
11Oct2014 0:39:00,AHU_5_2,0,1.832,72.4697,0,0,69.4077,74.3582,0
11Oct2014 0:44:00,AHU_5_2,0,1.832,72.4697,0,0,69.4077,74.3582,0
11Oct2014 0:49:00,AHU_5_2,0,1.8754,72.5597,0,0,69.5878,74.3582,0
11Oct2014 0:54:00,AHU_5_2,0,1.7886,72.6497,0,0,69.6778,74.3582,0
11Oct2014 0:59:00,AHU_5_2,0,1.7886,72.7577,0,0,69.6778,74.3582,0
11Oct2014 1:04:00,AHU_5_2,0,1.8754,72.7577,0,0,69.8578,74.4482,0
11Oct2014 1:09:00,AHU_5_2,0,1.7886,72.8477,0,0,69.7678,74.3582,0
11Oct2014 1:14:00,AHU_5_2,0,1.832,72.8477,0,0,69.8578,74.4482,0
11Oct2014 1:19:00,AHU_5_2,0,1.7886,72.9377,0,0,70.1458,74.4482,0
11Oct2014 1:24:00,AHU_5_2,0,1.832,72.9377,0,0,70.0558,74.3582,0
11Oct2014 1:29:00,AHU_5_2,0,1.9623,73.0277,0,0,70.1458,74.4482,0
11Oct2014 1:34:00,AHU_5_2,0,1.832,73.0277,0,0,70.3258,74.4482,0
11Oct2014 1:39:00,AHU_5_2,0,1.7886,73.1177,0,0,70.2358,74.3582,0
11Oct2014 1:44:00,AHU_5_2,0,1.832,73.1177,0,0,70.4159,74.4482,0
11Oct2014 1:49:00,AHU_5_2,0,1.7886,73.2978,0,0,70.5058,74.4482,0
11Oct2014 1:54:00,AHU_5_2,0,1.832,73.2978,0,0,70.6859,74.4482,0
11Oct2014 1:59:00,AHU_5_2,0,1.7886,73.2978,0,0,70.5959,74.4482,0
11Oct2014 2:04:00,AHU_5_2,0,1.832,73.2978,0,0,70.7759,74.4482,0
11Oct2014 2:09:00,AHU_5_2,0,1.9188,73.2978,0,0,70.9559,74.4482,0
11Oct2014 2:14:00,AHU_5_2,0,1.7886,73.2978,0,0,70.8659,74.4482,0
11Oct2014 2:19:00,AHU_5_2,0,1.7886,73.3878,0,0,70.9559,74.5383,0
11Oct2014 2:24:00,AHU_5_2,0,1.832,73.4778,0,0,70.9559,74.5383,0
11Oct2014 2:29:00,AHU_5_2,0,2.0057,73.5678,0,0,71.1539,74.4482,0
11Oct2014 2:34:00,AHU_5_2,0,1.7886,73.5678,0,0,71.2439,74.4482,0
11Oct2014 2:39:00,AHU_5_2,0,1.7886,73.5678,0,0,71.2439,74.4482,0
11Oct2014 2:44:00,AHU_5_2,0,1.7886,73.6578,0,0,71.3339,74.5383,0
11Oct2014 2:49:00,AHU_5_2,0,1.832,73.7478,0,0,71.4239,74.4482,0
11Oct2014 2:54:00,AHU_5_2,0,1.832,73.7478,0,0,71.5139,74.5383,0
11Oct2014 2:59:00,AHU_5_2,0,1.832,73.7478,0,0,71.604,74.6283,0
11Oct2014 3:04:00,AHU_5_2,0,1.832,73.8558,0,0,71.5139,74.5383,0
11Oct2014 3:09:00,AHU_5_2,0,1.8754,73.8558,0,0,71.784,74.5383,0
11Oct2014 3:14:00,AHU_5_2,0,1.9188,73.9458,0,0,71.694,74.6283,0
11Oct2014 3:19:00,AHU_5_2,0,1.9188,73.9458,0,0,71.784,74.5383,0
11Oct2014 3:24:00,AHU_5_2,0,1.832,74.0358,0,0,71.874,74.5383,0
11Oct2014 3:29:00,AHU_5_2,0,1.9188,74.1258,0,0,72.072,74.6283,0
11Oct2014 3:34:00,AHU_5_2,0,1.7886,74.0358,0,0,72.072,74.5383,0
11Oct2014 3:39:00,AHU_5_2,0,1.7886,74.1258,0,0,72.072,74.5383,0
11Oct2014 3:44:00,AHU_5_2,0,1.7452,74.2159,0,0,72.162,74.5383,0
11Oct2014 3:49:00,AHU_5_2,0,1.832,74.2159,0,0,72.252,74.6283,0
11Oct2014 3:54:00,AHU_5_2,0,1.832,74.2159,0,0,72.342,74.6283,0
11Oct2014 3:59:00,AHU_5_2,0,1.7886,74.3059,0,0,72.432,74.6283,0
11Oct2014 4:04:00,AHU_5_2,0,1.7886,74.3059,0,0,72.432,74.6283,0
11Oct2014 4:09:00,AHU_5_2,0,1.832,74.3059,0,0,72.6121,74.6283,0
11Oct2014 4:14:00,AHU_5_2,0,1.832,74.3959,0,0,72.6121,74.6283,0
11Oct2014 4:19:00,AHU_5_2,0,1.9188,74.3959,0,0,72.6121,74.6283,0
11Oct2014 4:24:00,AHU_5_2,0,1.7886,74.4859,0,0,72.7021,74.6283,0
11Oct2014 4:29:00,AHU_5_2,0,1.7452,74.4859,0,0,72.7921,74.6283,0
11Oct2014 4:34:00,AHU_5_2,0,1.832,74.5759,0,0,72.8821,74.7183,0
11Oct2014 4:39:00,AHU_5_2,0,1.832,74.4859,0,0,72.8821,74.6283,0
11Oct2014 4:44:00,AHU_5_2,0,1.832,74.6659,0,0,72.9721,74.6283,0
11Oct2014 4:49:00,AHU_5_2,0,1.7886,74.5759,0,0,73.0801,74.7183,0
11Oct2014 4:54:00,AHU_5_2,0,1.832,74.5759,0,0,73.0801,74.7183,0
11Oct2014 4:59:00,AHU_5_2,0,1.832,74.6659,0,0,73.1701,74.7183,0
11Oct2014 5:04:00,AHU_5_2,0,1.832,74.6659,0,0,73.1701,74.7183,0
11Oct2014 5:09:00,AHU_5_2,0,1.7886,74.6659,0,0,73.3501,74.7183,0
11Oct2014 5:14:00,AHU_5_2,0,1.7452,74.7559,0,0,73.3501,74.7183,0
11Oct2014 5:19:00,AHU_5_2,0,1.832,74.7559,0,0,73.3501,74.7183,0
11Oct2014 5:24:00,AHU_5_2,0,1.7452,74.8639,0,0,73.4402,74.7183,0
11Oct2014 5:29:00,AHU_5_2,0,1.7886,74.8639,0,0,73.5302,74.7183,0
11Oct2014 5:34:00,AHU_5_2,0,1.7886,74.8639,0,0,73.5302,74.7183,0
11Oct2014 5:39:00,AHU_5_2,0,1.7886,74.9539,0,0,73.6202,74.8083,0
11Oct2014 5:44:00,AHU_5_2,0,1.832,74.9539,0,0,73.6202,74.8083,0
11Oct2014 5:49:00,AHU_5_2,0,1.7886,74.9539,0,0,73.7102,74.8083,0
11Oct2014 5:54:00,AHU_5_2,0,1.7886,75.0439,0,0,73.7102,74.8083,0
11Oct2014 5:59:00,AHU_5_2,0,1.832,75.0439,0,0,73.7102,74.8083,0
18Oct2014 19:29:00,AHU_5_2,0,1.832,77.6902,0,0,79.4167,76.5545,0
18Oct2014 19:34:00,AHU_5_2,0,1.7886,77.7982,0,0,79.3267,76.5545,0
18Oct2014 19:39:00,AHU_5_2,0,1.7886,77.6902,0,0,79.5067,76.5545,0
18Oct2014 19:44:00,AHU_5_2,0,1.832,77.6902,0,0,79.4167,76.4644,0
18Oct2014 19:49:00,AHU_5_2,0,1.9623,77.6902,0,0,79.4167,76.4644,0
18Oct2014 19:54:00,AHU_5_2,0,1.9623,77.6902,0,0,79.4167,76.4644,0
18Oct2014 19:59:00,AHU_5_2,0,1.7886,77.7982,0,0,79.5067,76.4644,0
18Oct2014 20:04:00,AHU_5_2,0,1.7452,77.7982,0,0,79.5067,76.4644,0
18Oct2014 20:09:00,AHU_5_2,0,1.7886,77.6902,0,0,79.5067,76.3744,0
18Oct2014 20:14:00,AHU_5_2,0,1.7886,77.6902,0,0,79.4167,76.4644,0
18Oct2014 20:19:00,AHU_5_2,0,1.832,77.7982,0,0,79.5067,76.3744,0
18Oct2014 20:24:00,AHU_5_2,0,1.832,77.7982,0,0,79.5067,76.4644,0
18Oct2014 20:29:00,AHU_5_2,0,1.7886,77.7982,0,0,79.5067,76.3744,0
18Oct2014 20:34:00,AHU_5_2,0,1.8754,77.7982,0,0,79.5067,76.3744,0
18Oct2014 20:39:00,AHU_5_2,0,1.832,77.7982,0,0,79.5067,76.5545,0
18Oct2014 20:44:00,AHU_5_2,0,1.832,77.7982,0,0,79.5067,76.5545,0
18Oct2014 20:49:00,AHU_5_2,0,1.7886,77.8882,0,0,79.5067,76.6445,0
18Oct2014 20:54:00,AHU_5_2,0,1.9188,77.8882,0,0,79.5968,76.5545,0
18Oct2014 20:59:00,AHU_5_2,0,1.832,77.7982,0,0,79.5968,76.6445,0
18Oct2014 21:04:00,AHU_5_2,0,1.832,77.7982,0,0,79.5968,76.6445,0
18Oct2014 21:09:00,AHU_5_2,0,1.7886,77.7982,0,0,79.5968,76.6445,0
18Oct2014 21:14:00,AHU_5_2,0,1.7886,77.8882,0,0,79.5968,76.5545,0
18Oct2014 21:19:00,AHU_5_2,0,1.832,77.7982,0,0,79.5968,76.6445,0
18Oct2014 21:24:00,AHU_5_2,0,1.8754,77.8882,0,0,79.5968,76.5545,0
18Oct2014 21:29:00,AHU_5_2,0,1.8754,77.8882,0,0,79.5968,76.6445,0
18Oct2014 21:34:00,AHU_5_2,0,1.8754,77.7982,0,0,79.6868,76.6445,0
18Oct2014 21:39:00,AHU_5_2,0,1.832,77.8882,0,0,79.6868,76.6445,0
18Oct2014 21:44:00,AHU_5_2,0,1.832,77.7982,0,0,79.6868,76.6445,0
18Oct2014 21:49:00,AHU_5_2,0,2.0057,77.8882,0,0,79.6868,76.6445,0
18Oct2014 21:54:00,AHU_5_2,0,1.8754,77.8882,0,0,79.6868,76.6445,0
18Oct2014 21:59:00,AHU_5_2,0,1.7886,77.7982,0,0,79.6868,76.6445,0
18Oct2014 22:04:00,AHU_5_2,0,1.832,77.7982,0,0,79.6868,76.5545,0
18Oct2014 22:09:00,AHU_5_2,0,1.832,77.8882,0,0,79.6868,76.6445,0
18Oct2014 22:14:00,AHU_5_2,0,1.7886,77.7982,0,0,79.7768,76.6445,0
18Oct2014 22:19:00,AHU_5_2,0,1.7452,77.8882,0,0,79.7768,76.5545,0
18Oct2014 22:24:00,AHU_5_2,0,1.7886,77.7982,0,0,79.7768,76.5545,0
18Oct2014 22:29:00,AHU_5_2,0,1.7886,77.8882,0,0,79.7768,76.6445,0
18Oct2014 22:34:00,AHU_5_2,0,1.7452,77.8882,0,0,79.7768,76.5545,0
18Oct2014 22:39:00,AHU_5_2,0,1.7886,77.8882,0,0,79.7768,76.6445,0
18Oct2014 22:44:00,AHU_5_2,0,1.7886,77.7982,0,0,79.7768,76.6445,0
18Oct2014 22:49:00,AHU_5_2,0,1.7886,77.8882,0,0,79.7768,76.5545,0
18Oct2014 22:54:00,AHU_5_2,0,1.832,77.7982,0,0,79.8668,76.5545,0
18Oct2014 22:59:00,AHU_5_2,0,1.7886,77.7982,0,0,79.7768,76.6445,0
18Oct2014 23:04:00,AHU_5_2,0,1.7886,77.8882,0,0,79.8668,76.6445,0
18Oct2014 23:09:00,AHU_5_2,0,1.7886,77.7982,0,0,79.7768,76.5545,0
18Oct2014 23:14:00,AHU_5_2,0,1.7886,77.7982,0,0,79.8668,76.5545,0
18Oct2014 23:19:00,AHU_5_2,0,1.7886,77.8882,0,0,79.8668,76.5545,0
18Oct2014 23:24:00,AHU_5_2,0,1.9623,77.7982,0,0,79.8668,76.5545,0
18Oct2014 23:29:00,AHU_5_2,0,1.832,77.8882,0,0,79.8668,76.5545,0
18Oct2014 23:34:00,AHU_5_2,0,1.7452,77.7982,0,0,79.8668,76.5545,0
18Oct2014 23:39:00,AHU_5_2,0,1.7452,77.7982,0,0,79.8668,76.4644,0
18Oct2014 23:44:00,AHU_5_2,0,1.7452,77.8882,0,0,79.8668,76.5545,0
18Oct2014 23:49:00,AHU_5_2,0,1.832,77.8882,0,0,79.9568,76.5545,0
18Oct2014 23:54:00,AHU_5_2,0,1.7886,77.8882,0,0,79.8668,76.4644,0
18Oct2014 23:59:00,AHU_5_2,0,1.9188,77.7982,0,0,79.8668,76.5545,0
19Oct2014 0:04:00,AHU_5_2,0,1.7886,77.8882,0,0,79.9568,76.5545,0
19Oct2014 0:09:00,AHU_5_2,0,1.832,77.8882,0,0,80.0648,76.3744,0
19Oct2014 0:14:00,AHU_5_2,0,1.7886,77.8882,0,0,79.9568,76.4644,0
19Oct2014 0:19:00,AHU_5_2,0,1.7452,77.7982,0,0,79.9568,76.5545,0
19Oct2014 0:24:00,AHU_5_2,0,1.7886,77.8882,0,0,79.9568,76.4644,0
19Oct2014 0:29:00,AHU_5_2,0,1.7452,77.7982,0,0,79.9568,76.4644,0
19Oct2014 0:34:00,AHU_5_2,0,1.9188,77.8882,0,0,80.0648,76.4644,0
19Oct2014 0:39:00,AHU_5_2,0,1.7886,77.7982,0,0,80.0648,76.4644,0
19Oct2014 0:44:00,AHU_5_2,0,1.7886,77.8882,0,0,80.0648,76.5545,0
19Oct2014 0:49:00,AHU_5_2,0,1.7886,77.7982,0,0,79.9568,76.4644,0
19Oct2014 0:54:00,AHU_5_2,0,1.7886,77.7982,0,0,80.0648,76.4644,0
19Oct2014 0:59:00,AHU_5_2,0,1.7452,77.7982,0,0,80.0648,76.4644,0
19Oct2014 1:04:00,AHU_5_2,0,1.7886,77.7982,0,0,79.9568,76.4644,0
19Oct2014 1:09:00,AHU_5_2,0,1.832,77.8882,0,0,80.0648,76.4644,0
19Oct2014 1:14:00,AHU_5_2,0,1.8754,77.8882,0,0,80.0648,76.4644,0
19Oct2014 1:19:00,AHU_5_2,0,1.7886,77.8882,0,0,80.0648,76.4644,0
19Oct2014 1:24:00,AHU_5_2,0,1.7886,77.7982,0,0,80.0648,76.5545,0
19Oct2014 1:29:00,AHU_5_2,0,1.832,77.8882,0,0,80.1548,76.4644,0
19Oct2014 1:34:00,AHU_5_2,0,1.7886,77.8882,0,0,80.0648,76.4644,0
19Oct2014 1:39:00,AHU_5_2,0,1.7018,77.8882,0,0,80.1548,76.4644,0
19Oct2014 1:44:00,AHU_5_2,0,1.7452,77.8882,0,0,80.1548,76.4644,0
19Oct2014 1:49:00,AHU_5_2,0,1.7886,77.8882,0,0,80.0648,76.4644,0
19Oct2014 1:54:00,AHU_5_2,0,1.832,77.8882,0,0,80.0648,76.4644,0
19Oct2014 1:59:00,AHU_5_2,0,1.9188,77.7982,0,0,80.0648,76.4644,0
19Oct2014 2:04:00,AHU_5_2,0,1.832,77.8882,0,0,80.1548,76.4644,0
19Oct2014 2:09:00,AHU_5_2,0,1.7886,77.8882,0,0,80.1548,76.4644,0
19Oct2014 2:14:00,AHU_5_2,0,1.7886,77.7982,0,0,80.1548,76.4644,0
19Oct2014 2:19:00,AHU_5_2,0,1.7886,77.7982,0,0,80.1548,76.4644,0
19Oct2014 2:24:00,AHU_5_2,0,1.832,77.7982,0,0,80.1548,76.4644,0
19Oct2014 2:29:00,AHU_5_2,0,1.7886,77.7982,0,0,80.2448,76.3744,0
19Oct2014 2:34:00,AHU_5_2,0,1.7886,77.8882,0,0,80.1548,76.4644,0
19Oct2014 2:39:00,AHU_5_2,0,1.9188,77.8882,0,0,80.1548,76.3744,0
19Oct2014 2:44:00,AHU_5_2,0,1.7886,77.7982,0,0,80.2448,76.3744,0
19Oct2014 2:49:00,AHU_5_2,0,1.7452,77.7982,0,0,80.2448,76.3744,0
19Oct2014 2:54:00,AHU_5_2,0,1.832,77.7982,0,0,80.2448,76.4644,0
19Oct2014 2:59:00,AHU_5_2,0,1.832,77.8882,0,0,80.2448,76.3744,0
19Oct2014 3:04:00,AHU_5_2,0,1.7452,77.8882,0,0,80.1548,76.4644,0
19Oct2014 3:09:00,AHU_5_2,0,1.7886,77.8882,0,0,80.2448,76.4644,0
19Oct2014 3:14:00,AHU_5_2,0,1.7886,77.8882,0,0,80.2448,76.3744,0
19Oct2014 3:19:00,AHU_5_2,0,1.7886,77.7982,0,0,80.2448,76.3744,0
19Oct2014 3:24:00,AHU_5_2,0,1.7452,77.7982,0,0,80.2448,76.3744,0
19Oct2014 3:29:00,AHU_5_2,0,1.9188,77.7982,0,0,80.2448,76.3744,0
19Oct2014 3:34:00,AHU_5_2,0,1.832,77.7982,0,0,80.2448,76.3744,0
19Oct2014 3:39:00,AHU_5_2,0,1.7886,77.7982,0,0,80.2448,76.3744,0
19Oct2014 3:44:00,AHU_5_2,0,1.7886,77.7982,0,0,80.3348,76.3744,0
19Oct2014 3:49:00,AHU_5_2,0,1.7886,77.7982,0,0,80.3348,76.3744,0
19Oct2014 3:54:00,AHU_5_2,0,1.7886,77.7982,0,0,80.2448,76.3744,0
19Oct2014 3:59:00,AHU_5_2,0,1.7886,77.8882,0,0,80.3348,76.3744,0
19Oct2014 4:04:00,AHU_5_2,0,1.7886,77.7982,0,0,80.3348,76.3744,0
19Oct2014 4:09:00,AHU_5_2,0,1.9623,77.7982,0,0,80.2448,76.4644,0
19Oct2014 4:14:00,AHU_5_2,0,1.832,77.8882,0,0,80.3348,76.3744,0
19Oct2014 4:19:00,AHU_5_2,0,1.832,77.7982,0,0,80.3348,76.3744,0
19Oct2014 4:24:00,AHU_5_2,0,1.7452,77.8882,0,0,80.4248,76.4644,0
19Oct2014 4:29:00,AHU_5_2,0,1.7886,77.7982,0,0,80.3348,76.3744,0
19Oct2014 4:34:00,AHU_5_2,0,1.832,77.8882,0,0,80.3348,76.3744,0
19Oct2014 4:39:00,AHU_5_2,0,1.7886,77.7982,0,0,80.4248,76.3744,0
19Oct2014 4:44:00,AHU_5_2,0,1.7886,77.7982,0,0,80.4248,76.2844,0
19Oct2014 4:49:00,AHU_5_2,0,1.7886,77.7982,0,0,80.4248,76.3744,0
19Oct2014 4:54:00,AHU_5_2,0,1.832,77.6902,0,0,80.3348,76.2844,0
19Oct2014 4:59:00,AHU_5_2,0,1.832,77.7982,0,0,80.4248,76.3744,0
19Oct2014 5:04:00,AHU_5_2,0,1.8754,77.7982,0,0,80.4248,76.3744,0
19Oct2014 5:09:00,AHU_5_2,0,1.7886,77.7982,0,0,80.4248,76.3744,0
19Oct2014 5:14:00,AHU_5_2,0,1.7452,77.7982,0,0,80.4248,76.2844,0
19Oct2014 5:19:00,AHU_5_2,0,1.7886,77.7982,0,0,80.4248,76.3744,0
19Oct2014 5:24:00,AHU_5_2,0,1.7886,77.7982,0,0,80.4248,76.3744,0
19Oct2014 5:29:00,AHU_5_2,0,1.832,77.7982,0,0,80.4248,76.2844,0
19Oct2014 5:34:00,AHU_5_2,0,1.7886,77.7982,0,0,80.5148,76.3744,0
19Oct2014 5:39:00,AHU_5_2,0,1.8754,77.7982,0,0,80.4248,76.3744,0
19Oct2014 5:44:00,AHU_5_2,0,1.7886,77.7982,0,0,80.4248,76.3744,0
19Oct2014 5:49:00,AHU_5_2,0,1.7886,77.7982,0,0,80.4248,76.2844,0
19Oct2014 5:54:00,AHU_5_2,0,1.832,77.7982,0,0,80.4248,76.3744,0
19Oct2014 5:59:00,AHU_5_2,0,1.832,77.8882,0,0,80.5148,76.3744,0
19Oct2014 6:04:00,AHU_5_2,0,1.7452,77.7982,0,0,80.5148,76.3744,0
19Oct2014 6:09:00,AHU_5_2,0,1.7886,77.7982,0,0,80.5148,76.2844,0
19Oct2014 6:14:00,AHU_5_2,0,1.7886,77.7982,0,0,80.5148,76.3744,0
19Oct2014 6:19:00,AHU_5_2,0,1.7886,77.7982,0,0,80.4248,76.2844,0
19Oct2014 6:24:00,AHU_5_2,0,1.7886,77.7982,0,0,80.5148,76.2844,0
19Oct2014 6:29:00,AHU_5_2,0,1.7452,77.7982,0,0,80.4248,76.3744,0
19Oct2014 6:34:00,AHU_5_2,0,1.7886,77.7982,0,0,80.5148,76.3744,0
19Oct2014 6:39:00,AHU_5_2,0,1.7886,77.7982,0,0,80.4248,76.3744,0
19Oct2014 6:44:00,AHU_5_2,0,1.7886,77.7982,0,0,80.5148,76.2844,0
19Oct2014 6:49:00,AHU_5_2,0,1.7452,77.7982,0,0,80.5148,76.2844,0
19Oct2014 6:54:00,AHU_5_2,0,1.832,77.7982,0,0,80.5148,76.2844,0
19Oct2014 6:59:00,AHU_5_2,0,1.832,77.7982,0,0,80.5148,76.2844,0
19Oct2014 7:04:00,AHU_5_2,0,1.7886,77.7982,0,0,80.6049,76.2844,0
19Oct2014 7:09:00,AHU_5_2,0,1.7886,77.7982,0,0,80.5148,76.3744,0
19Oct2014 7:14:00,AHU_5_2,0,1.832,77.7982,0,0,80.5148,76.3744,0
19Oct2014 7:19:00,AHU_5_2,0,1.832,77.7982,0,0,80.6049,76.3744,0
19Oct2014 7:24:00,AHU_5_2,0,1.7886,77.7982,0,0,80.5148,76.2844,0
19Oct2014 7:29:00,AHU_5_2,0,1.7452,77.8882,0,0,80.6049,76.2844,0
19Oct2014 7:34:00,AHU_5_2,0,1.7452,77.7982,0,0,80.6049,76.2844,0
19Oct2014 7:39:00,AHU_5_2,0,1.7886,77.7982,0,0,80.6049,76.1944,0
19Oct2014 7:44:00,AHU_5_2,0,1.7886,77.7982,0,0,80.5148,76.2844,0
19Oct2014 7:49:00,AHU_5_2,0,1.7886,77.7982,0,0,80.6049,76.2844,0
19Oct2014 7:54:00,AHU_5_2,0,1.7886,77.7982,0,0,80.6049,76.2844,0
19Oct2014 7:59:00,AHU_5_2,0,1.8754,77.7982,0,0,80.6049,76.2844,0
19Oct2014 8:04:00,AHU_5_2,0,1.7886,77.7982,0,0,80.6049,76.3744,0
19Oct2014 8:09:00,AHU_5_2,0,1.7886,77.7982,0,0,80.6049,76.2844,0
19Oct2014 8:14:00,AHU_5_2,0,1.9188,77.7982,0,0,80.6049,76.2844,0
19Oct2014 8:19:00,AHU_5_2,0,1.7886,77.7982,0,0,80.6049,76.2844,0
19Oct2014 8:24:00,AHU_5_2,0,1.832,77.7982,0,0,80.6949,76.2844,0
19Oct2014 8:29:00,AHU_5_2,0,1.7886,77.7982,0,0,80.6049,76.3744,0
19Oct2014 8:34:00,AHU_5_2,0,1.7886,77.8882,0,0,80.6949,76.2844,0
19Oct2014 8:39:00,AHU_5_2,0,1.7452,77.8882,0,0,80.6949,76.2844,0
19Oct2014 8:44:00,AHU_5_2,0,1.7886,77.8882,0,0,80.6949,76.2844,0
19Oct2014 8:49:00,AHU_5_2,0,1.832,77.7982,0,0,80.6949,76.2844,0
19Oct2014 8:54:00,AHU_5_2,0,1.7886,77.7982,0,0,80.6049,76.2844,0
19Oct2014 8:59:00,AHU_5_2,0,1.7452,77.7982,0,0,80.6049,76.1944,0
19Oct2014 9:04:00,AHU_5_2,0,1.7886,77.7982,0,0,80.6949,76.2844,0
19Oct2014 9:09:00,AHU_5_2,0,1.832,77.7982,0,0,80.6949,76.2844,0
19Oct2014 9:14:00,AHU_5_2,0,1.7886,77.7982,0,0,80.6949,76.2844,0
19Oct2014 9:19:00,AHU_5_2,0,1.7886,77.7982,0,0,80.8029,76.2844,0
19Oct2014 9:24:00,AHU_5_2,0,1.832,77.7982,0,0,80.6949,76.2844,0
19Oct2014 9:29:00,AHU_5_2,0,1.7886,77.7982,0,0,80.6949,76.3744,0
19Oct2014 9:34:00,AHU_5_2,0,1.7452,77.6902,0,0,80.6949,76.2844,0
19Oct2014 9:39:00,AHU_5_2,0,1.9623,77.7982,0,0,80.6949,76.2844,0
19Oct2014 9:44:00,AHU_5_2,0,1.7886,77.7982,0,0,80.8029,76.3744,0
19Oct2014 9:49:00,AHU_5_2,0,1.7886,77.7982,0,0,80.8029,76.2844,0
19Oct2014 9:54:00,AHU_5_2,0,1.7886,77.7982,0,0,80.6949,76.2844,0
19Oct2014 9:59:00,AHU_5_2,0,1.7886,77.7982,0,0,80.6949,76.3744,0
19Oct2014 10:04:00,AHU_5_2,0,1.832,77.7982,0,0,80.8029,76.3744,0
19Oct2014 10:09:00,AHU_5_2,0,1.832,77.7982,0,0,80.6949,76.3744,0
19Oct2014 10:14:00,AHU_5_2,0,1.7886,77.7982,0,0,80.6949,76.3744,0
19Oct2014 10:19:00,AHU_5_2,0,1.7018,77.7982,0,0,80.8029,76.4644,0
19Oct2014 10:24:00,AHU_5_2,0,2.0057,77.7982,0,0,80.8029,76.4644,0
19Oct2014 10:29:00,AHU_5_2,0,1.7886,77.7982,0,0,80.6949,76.4644,0
19Oct2014 10:34:00,AHU_5_2,0,1.7886,77.8882,0,0,80.8029,76.5545,0
19Oct2014 10:39:00,AHU_5_2,0,1.7886,77.8882,0,0,80.8029,76.6445,0
19Oct2014 10:44:00,AHU_5_2,0,1.832,77.8882,0,0,80.8029,76.4644,0
19Oct2014 10:49:00,AHU_5_2,0,1.7886,77.8882,0,0,80.8029,76.5545,0
19Oct2014 10:54:00,AHU_5_2,0,1.7886,77.9782,0,0,80.8029,76.7525,0
19Oct2014 10:59:00,AHU_5_2,0,1.7018,77.8882,0,0,80.8029,76.6445,0
19Oct2014 11:04:00,AHU_5_2,0,1.7886,77.8882,0,0,80.8929,76.7525,0
19Oct2014 11:09:00,AHU_5_2,0,1.832,78.0682,0,0,80.8029,76.7525,0
19Oct2014 11:14:00,AHU_5_2,0,1.832,77.9782,0,0,80.8029,76.7525,0
19Oct2014 11:19:00,AHU_5_2,0,1.7886,77.9782,0,0,80.8929,76.8425,0
19Oct2014 11:24:00,AHU_5_2,0,1.7452,78.0682,0,0,80.8929,76.8425,0
19Oct2014 11:29:00,AHU_5_2,0,1.7886,77.9782,0,0,80.8929,76.8425,0
19Oct2014 11:34:00,AHU_5_2,0,1.8754,78.0682,0,0,80.8929,77.0225,0
19Oct2014 11:39:00,AHU_5_2,0,1.832,78.0682,0,0,80.8929,77.0225,0
19Oct2014 11:44:00,AHU_5_2,0,1.7886,78.0682,0,0,80.8929,77.0225,0
19Oct2014 11:49:00,AHU_5_2,0,1.7452,78.1582,0,0,80.8929,77.1125,0
19Oct2014 11:54:00,AHU_5_2,0,1.7886,78.1582,0,0,80.8929,77.1125,0
19Oct2014 11:59:00,AHU_5_2,0,1.7886,78.1582,0,0,80.8929,77.1125,0
19Oct2014 12:04:00,AHU_5_2,0,1.7886,78.1582,0,0,80.8929,77.2025,0
19Oct2014 12:09:00,AHU_5_2,0,1.832,78.2482,0,0,80.9829,77.3825,0
19Oct2014 12:14:00,AHU_5_2,0,1.9623,78.2482,0,0,80.8929,77.2925,0
19Oct2014 12:19:00,AHU_5_2,0,1.832,78.3383,0,0,80.9829,77.3825,0
19Oct2014 12:24:00,AHU_5_2,0,1.7886,78.3383,0,0,80.9829,77.4725,0
19Oct2014 12:29:00,AHU_5_2,0,1.7886,78.3383,0,0,80.9829,77.4725,0
19Oct2014 12:34:00,AHU_5_2,0,1.7886,78.3383,0,0,80.9829,77.6706,0
19Oct2014 12:39:00,AHU_5_2,0,1.8754,78.3383,0,0,80.9829,77.5806,0
19Oct2014 12:44:00,AHU_5_2,0,1.7886,78.3383,0,0,80.8929,77.6706,0
19Oct2014 12:49:00,AHU_5_2,0,1.7886,78.3383,0,0,80.8929,77.7606,0
19Oct2014 12:54:00,AHU_5_2,0,1.7886,78.4283,0,0,80.9829,77.8506,0
19Oct2014 12:59:00,AHU_5_2,0,1.7886,78.4283,0,0,80.9829,77.9406,0
19Oct2014 13:04:00,AHU_5_2,0,1.7886,78.4283,0,0,80.9829,78.0306,0
19Oct2014 13:09:00,AHU_5_2,0,1.7452,78.4283,0,0,80.9829,78.2106,0
19Oct2014 13:14:00,AHU_5_2,0,1.7452,78.4283,0,0,80.9829,78.2106,0
19Oct2014 13:19:00,AHU_5_2,0,1.7886,78.5183,0,0,80.9829,78.2106,0
19Oct2014 13:24:00,AHU_5_2,0,1.7886,78.6083,0,0,80.9829,78.3006,0
19Oct2014 13:29:00,AHU_5_2,0,1.7886,78.6083,0,0,80.9829,78.4987,0
19Oct2014 13:34:00,AHU_5_2,0,1.7018,78.5183,0,0,81.0729,78.4987,0
19Oct2014 13:39:00,AHU_5_2,0,1.832,78.6083,0,0,80.9829,78.6787,0
19Oct2014 13:44:00,AHU_5_2,0,1.7886,78.6083,0,0,80.9829,78.7687,0
19Oct2014 13:49:00,AHU_5_2,0,1.8754,78.6983,0,0,81.0729,78.7687,0
19Oct2014 13:54:00,AHU_5_2,0,1.9623,78.6983,0,0,80.9829,78.8587,0
19Oct2014 13:59:00,AHU_5_2,0,1.7886,78.6083,0,0,81.1629,78.9487,0
19Oct2014 14:04:00,AHU_5_2,0,1.7886,78.6983,0,0,81.0729,79.0387,0
19Oct2014 14:09:00,AHU_5_2,0,1.7886,78.6983,0,0,81.0729,79.1287,0
19Oct2014 14:14:00,AHU_5_2,0,1.7452,78.8063,0,0,80.9829,79.1287,0
19Oct2014 14:19:00,AHU_5_2,0,1.7886,78.6983,0,0,81.1629,79.1287,0
19Oct2014 14:24:00,AHU_5_2,0,1.7886,78.8063,0,0,81.0729,79.3267,0
19Oct2014 14:29:00,AHU_5_2,0,1.832,78.8063,0,0,81.0729,79.3267,0
19Oct2014 14:34:00,AHU_5_2,0,1.832,78.8063,0,0,81.1629,79.4167,0
19Oct2014 14:39:00,AHU_5_2,0,1.7886,78.8063,0,0,81.0729,79.4167,0
19Oct2014 14:44:00,AHU_5_2,0,1.7886,78.8063,0,0,81.1629,79.4167,0
19Oct2014 14:49:00,AHU_5_2,0,1.7886,78.8963,0,0,81.1629,79.5968,0
19Oct2014 14:54:00,AHU_5_2,0,1.832,78.8963,0,0,81.0729,79.5968,0
19Oct2014 14:59:00,AHU_5_2,0,1.7886,78.8963,0,0,81.1629,79.5968,0
19Oct2014 15:04:00,AHU_5_2,0,1.7886,78.8963,0,0,81.1629,79.6868,0
19Oct2014 15:09:00,AHU_5_2,0,1.832,78.8963,0,0,81.1629,79.5968,0
19Oct2014 15:14:00,AHU_5_2,0,1.8754,78.8963,0,0,81.1629,79.6868,0
19Oct2014 15:19:00,AHU_5_2,0,1.832,78.8963,0,0,81.1629,79.7768,0
19Oct2014 15:24:00,AHU_5_2,0,1.7452,78.8963,0,0,81.1629,79.7768,0
19Oct2014 15:29:00,AHU_5_2,0,1.9623,78.8963,0,0,81.1629,79.7768,0
19Oct2014 15:34:00,AHU_5_2,0,1.832,78.8963,0,0,81.1629,79.7768,0
19Oct2014 15:39:00,AHU_5_2,0,1.7886,78.9863,0,0,81.1629,79.8668,0
19Oct2014 15:44:00,AHU_5_2,0,1.832,78.9863,0,0,81.1629,79.8668,0
19Oct2014 15:49:00,AHU_5_2,0,1.7886,78.9863,0,0,81.2529,79.8668,0
19Oct2014 15:54:00,AHU_5_2,0,1.832,78.9863,0,0,81.2529,79.8668,0
19Oct2014 15:59:00,AHU_5_2,0,1.7452,79.0763,0,0,81.2529,79.8668,0
19Oct2014 16:04:00,AHU_5_2,0,1.832,79.0763,0,0,81.2529,79.8668,0
19Oct2014 16:09:00,AHU_5_2,0,1.7886,78.9863,0,0,81.2529,79.8668,0
19Oct2014 16:14:00,AHU_5_2,0,1.832,79.0763,0,0,81.2529,79.8668,0
19Oct2014 16:19:00,AHU_5_2,0,1.7452,79.0763,0,0,81.2529,79.8668,0
19Oct2014 16:24:00,AHU_5_2,0,1.832,79.0763,0,0,81.2529,79.7768,0
19Oct2014 16:29:00,AHU_5_2,0,1.832,79.0763,0,0,81.2529,79.7768,0
19Oct2014 16:34:00,AHU_5_2,0,1.7886,79.0763,0,0,81.2529,79.8668,0
19Oct2014 16:39:00,AHU_5_2,0,1.832,79.0763,0,0,81.2529,79.7768,0
19Oct2014 16:44:00,AHU_5_2,0,1.7886,79.0763,0,0,81.3429,79.7768,0
19Oct2014 16:49:00,AHU_5_2,0,1.832,79.1663,0,0,81.2529,79.7768,0
19Oct2014 16:54:00,AHU_5_2,0,1.9188,79.1663,0,0,81.3429,79.6868,0
19Oct2014 16:59:00,AHU_5_2,0,1.832,79.1663,0,0,81.3429,79.6868,0
19Oct2014 17:04:00,AHU_5_2,0,1.9188,79.1663,0,0,81.3429,79.5968,0
19Oct2014 17:09:00,AHU_5_2,0,1.9623,79.1663,0,0,81.3429,79.5968,0
19Oct2014 17:14:00,AHU_5_2,0,1.9188,79.1663,0,0,81.3429,79.5968,0
19Oct2014 17:19:00,AHU_5_2,0,1.7452,79.1663,0,0,81.3429,79.5067,0
19Oct2014 17:24:00,AHU_5_2,0,1.7886,79.2563,0,0,81.433,79.5067,0
19Oct2014 17:29:00,AHU_5_2,0,1.7886,79.2563,0,0,81.433,79.5067,0
19Oct2014 17:34:00,AHU_5_2,0,1.7886,79.1663,0,0,81.3429,79.4167,0
19Oct2014 17:39:00,AHU_5_2,0,1.7886,79.2563,0,0,81.3429,79.4167,0
19Oct2014 17:44:00,AHU_5_2,0,1.832,79.2563,0,0,81.433,79.4167,0
19Oct2014 17:49:00,AHU_5_2,0,1.7886,79.2563,0,0,81.3429,79.3267,0
19Oct2014 17:54:00,AHU_5_2,0,1.7886,79.2563,0,0,81.3429,79.2367,0
19Oct2014 17:59:00,AHU_5_2,0,1.7018,79.2563,0,0,81.433,79.2367,0
19Oct2014 18:04:00,AHU_5_2,0,1.7886,79.3464,0,0,81.433,79.1287,0
19Oct2014 18:09:00,AHU_5_2,0,1.7452,79.2563,0,0,81.433,79.1287,0
19Oct2014 18:14:00,AHU_5_2,0,1.7886,79.3464,0,0,81.433,79.0387,0
19Oct2014 18:19:00,AHU_5_2,0,1.7018,79.4364,0,0,81.433,79.0387,0
19Oct2014 18:24:00,AHU_5_2,0,1.7452,79.3464,0,0,81.433,79.0387,0
19Oct2014 18:29:00,AHU_5_2,0,1.9188,79.2563,0,0,81.433,79.0387,0
19Oct2014 18:34:00,AHU_5_2,0,1.7886,79.3464,0,0,81.523,78.9487,0
19Oct2014 18:39:00,AHU_5_2,0,1.7886,79.3464,0,0,81.433,78.9487,0
19Oct2014 18:44:00,AHU_5_2,0,1.8754,79.3464,0,0,81.523,78.8587,0
19Oct2014 18:49:00,AHU_5_2,0,1.7886,79.3464,0,0,81.523,78.7687,0
19Oct2014 18:54:00,AHU_5_2,0,1.8754,79.4364,0,0,81.631,78.8587,0
19Oct2014 18:59:00,AHU_5_2,0,1.7886,79.3464,0,0,81.523,78.8587,0
19Oct2014 19:04:00,AHU_5_2,0,1.7886,79.4364,0,0,81.523,78.7687,0
19Oct2014 19:09:00,AHU_5_2,0,1.7452,79.3464,0,0,81.523,78.7687,0
19Oct2014 19:14:00,AHU_5_2,0,1.8754,79.3464,0,0,81.523,78.7687,0
19Oct2014 19:19:00,AHU_5_2,0,1.832,79.3464,0,0,81.523,78.6787,0
19Oct2014 19:24:00,AHU_5_2,0,1.7886,79.4364,0,0,81.523,78.6787,0
19Oct2014 19:29:00,AHU_5_2,0,1.7886,79.3464,0,0,81.523,78.5887,0
19Oct2014 19:34:00,AHU_5_2,0,1.7886,79.4364,0,0,81.523,78.5887,0
19Oct2014 19:39:00,AHU_5_2,0,1.832,79.3464,0,0,81.631,78.6787,0
19Oct2014 19:44:00,AHU_5_2,0,1.7886,79.4364,0,0,81.631,78.4987,0
19Oct2014 19:49:00,AHU_5_2,0,1.7886,79.3464,0,0,81.631,78.4987,0
19Oct2014 19:54:00,AHU_5_2,0,1.9623,79.4364,0,0,81.631,78.4987,0
19Oct2014 19:59:00,AHU_5_2,0,1.9188,79.3464,0,0,81.631,78.4987,0
19Oct2014 20:04:00,AHU_5_2,0,1.7886,79.4364,0,0,81.631,78.4086,0
19Oct2014 20:09:00,AHU_5_2,0,1.9188,79.4364,0,0,81.631,78.4987,0
19Oct2014 20:14:00,AHU_5_2,0,1.7886,79.4364,0,0,81.631,78.3006,0
19Oct2014 20:19:00,AHU_5_2,0,1.832,79.4364,0,0,81.721,78.3006,0
19Oct2014 20:24:00,AHU_5_2,0,1.7886,79.4364,0,0,81.631,78.4086,0
19Oct2014 20:29:00,AHU_5_2,0,1.7886,79.4364,0,0,81.721,78.4086,0
19Oct2014 20:34:00,AHU_5_2,0,1.7886,79.4364,0,0,81.631,78.4086,0
19Oct2014 20:39:00,AHU_5_2,0,1.7886,79.4364,0,0,81.631,78.2106,0
19Oct2014 20:44:00,AHU_5_2,0,1.7452,79.4364,0,0,81.631,78.2106,0
19Oct2014 20:49:00,AHU_5_2,0,1.832,79.4364,0,0,81.721,78.2106,0
19Oct2014 20:54:00,AHU_5_2,0,1.7886,79.4364,0,0,81.631,78.2106,0
19Oct2014 20:59:00,AHU_5_2,0,1.7452,79.3464,0,0,81.631,78.1206,0
19Oct2014 21:04:00,AHU_5_2,0,1.832,79.4364,0,0,81.721,78.1206,0
19Oct2014 21:09:00,AHU_5_2,0,1.7452,79.4364,0,0,81.631,78.1206,0
19Oct2014 21:14:00,AHU_5_2,0,1.832,79.3464,0,0,81.631,78.1206,0
19Oct2014 21:19:00,AHU_5_2,0,1.8754,79.4364,0,0,81.721,78.1206,0
19Oct2014 21:24:00,AHU_5_2,0,1.7886,79.3464,0,0,81.721,78.1206,0
19Oct2014 21:29:00,AHU_5_2,0,1.832,79.3464,0,0,81.721,78.1206,0
19Oct2014 21:34:00,AHU_5_2,0,1.7886,79.4364,0,0,81.721,78.1206,0
19Oct2014 21:39:00,AHU_5_2,0,1.832,79.3464,0,0,81.721,77.9406,0
04Nov2014 0:34:00,AHU_5_2,0,1.9188,73.2078,0,0,72.252,72.7921,0
04Nov2014 0:39:00,AHU_5_2,0,1.832,73.2078,0,0,72.342,72.7921,0
04Nov2014 0:44:00,AHU_5_2,0,1.6583,73.2078,0,0,72.432,72.7921,0
04Nov2014 0:49:00,AHU_5_2,0,1.7452,73.2078,0,0,72.432,72.7921,0
04Nov2014 0:54:00,AHU_5_2,0,1.7452,73.2978,0,0,72.5221,72.7921,0
04Nov2014 0:59:00,AHU_5_2,0,1.7452,73.3878,0,0,72.6121,72.7921,0
04Nov2014 1:04:00,AHU_5_2,0,1.7452,73.2978,0,0,72.7921,72.7921,0
04Nov2014 1:09:00,AHU_5_2,0,1.7886,73.3878,0,0,72.7021,72.8821,0
04Nov2014 1:14:00,AHU_5_2,0,1.7886,73.4778,0,0,72.7921,72.7921,0
04Nov2014 1:19:00,AHU_5_2,0,1.7452,73.4778,0,0,72.8821,72.7921,0
04Nov2014 1:24:00,AHU_5_2,0,1.7452,73.5678,0,0,72.8821,72.7921,0
04Nov2014 1:29:00,AHU_5_2,0,1.7018,73.6578,0,0,72.9721,72.7921,0
04Nov2014 1:34:00,AHU_5_2,0,1.8754,73.6578,0,0,73.0801,72.7921,0
04Nov2014 1:39:00,AHU_5_2,0,1.7018,73.6578,0,0,73.1701,72.7921,0
04Nov2014 1:44:00,AHU_5_2,0,1.7452,73.7478,0,0,73.1701,72.7921,0
04Nov2014 1:49:00,AHU_5_2,0,1.7886,73.6578,0,0,73.2601,72.8821,0
04Nov2014 1:54:00,AHU_5_2,0,1.7452,73.7478,0,0,73.3501,72.8821,0
04Nov2014 1:59:00,AHU_5_2,0,1.7452,73.7478,0,0,73.3501,72.7921,0
04Nov2014 2:04:00,AHU_5_2,0,1.7018,73.7478,0,0,73.4402,72.8821,0
04Nov2014 2:09:00,AHU_5_2,0,1.7018,73.7478,0,0,73.5302,72.8821,0
04Nov2014 2:14:00,AHU_5_2,0,1.7452,73.8558,0,0,73.6202,72.8821,0
04Nov2014 2:19:00,AHU_5_2,0,1.7018,73.9458,0,0,73.6202,72.8821,0
04Nov2014 2:24:00,AHU_5_2,0,1.7018,73.9458,0,0,73.6202,72.8821,0
04Nov2014 2:29:00,AHU_5_2,0,1.7018,74.0358,0,0,73.7102,72.9721,0
04Nov2014 2:34:00,AHU_5_2,0,1.7452,74.0358,0,0,73.8902,72.8821,0
04Nov2014 2:39:00,AHU_5_2,0,1.7886,74.0358,0,0,73.8002,72.8821,0
04Nov2014 2:44:00,AHU_5_2,0,1.7452,74.0358,0,0,73.8902,72.8821,0
04Nov2014 2:49:00,AHU_5_2,0,1.7886,74.0358,0,0,73.9982,72.8821,0
04Nov2014 2:54:00,AHU_5_2,0,1.7452,74.0358,0,0,73.9982,72.8821,0
04Nov2014 2:59:00,AHU_5_2,0,1.7018,74.1258,0,0,74.0882,72.9721,0
04Nov2014 3:04:00,AHU_5_2,0,1.7886,74.1258,0,0,74.1782,72.9721,0
04Nov2014 3:09:00,AHU_5_2,0,1.7886,74.2159,0,0,74.1782,72.8821,0
04Nov2014 3:14:00,AHU_5_2,0,1.7018,74.2159,0,0,74.2682,72.9721,0
04Nov2014 3:19:00,AHU_5_2,0,1.7452,74.2159,0,0,74.2682,72.8821,0
04Nov2014 3:24:00,AHU_5_2,0,1.832,74.3059,0,0,74.4482,72.9721,0
04Nov2014 3:29:00,AHU_5_2,0,1.7018,74.3059,0,0,74.3582,72.8821,0
04Nov2014 3:34:00,AHU_5_2,0,1.832,74.3059,0,0,74.3582,72.8821,0
04Nov2014 3:39:00,AHU_5_2,0,1.6583,74.2159,0,0,74.4482,72.8821,0
04Nov2014 3:44:00,AHU_5_2,0,1.7886,74.3059,0,0,74.5383,72.8821,0
04Nov2014 3:49:00,AHU_5_2,0,1.7018,74.3059,0,0,74.6283,72.9721,0
04Nov2014 3:54:00,AHU_5_2,0,1.7452,74.3059,0,0,74.7183,72.8821,0
04Nov2014 3:59:00,AHU_5_2,0,1.7452,74.3059,0,0,74.7183,72.8821,0
04Nov2014 4:04:00,AHU_5_2,0,1.832,74.3059,0,0,74.7183,72.8821,0
04Nov2014 4:09:00,AHU_5_2,0,1.7886,74.3959,0,0,74.8083,72.8821,0
04Nov2014 4:14:00,AHU_5_2,0,1.7018,74.3959,0,0,74.8083,72.9721,0
04Nov2014 4:19:00,AHU_5_2,0,1.7886,74.3959,0,0,75.0063,73.0801,0
04Nov2014 4:24:00,AHU_5_2,0,1.7452,74.3959,0,0,75.0063,72.8821,0
04Nov2014 4:29:00,AHU_5_2,0,1.7452,74.3959,0,0,75.0063,72.9721,0
04Nov2014 4:34:00,AHU_5_2,0,1.7018,74.3959,0,0,75.0963,72.8821,0
04Nov2014 4:39:00,AHU_5_2,0,1.7452,74.4859,0,0,75.0963,72.9721,0
04Nov2014 4:44:00,AHU_5_2,0,1.7886,74.3959,0,0,75.0963,72.9721,0
04Nov2014 4:49:00,AHU_5_2,0,1.7018,74.3959,0,0,75.2763,72.8821,0
04Nov2014 4:54:00,AHU_5_2,0,1.7452,74.4859,0,0,75.1863,72.8821,0
04Nov2014 4:59:00,AHU_5_2,0,1.7886,74.4859,0,0,75.2763,72.8821,0
04Nov2014 5:04:00,AHU_5_2,0,1.7452,74.4859,0,0,75.2763,72.9721,0
04Nov2014 5:09:00,AHU_5_2,0,1.7886,74.4859,0,0,75.2763,72.9721,0
04Nov2014 5:14:00,AHU_5_2,0,1.7018,74.5759,0,0,75.3663,72.9721,0
04Nov2014 5:19:00,AHU_5_2,0,1.7886,74.5759,0,0,75.3663,72.9721,0
04Nov2014 5:24:00,AHU_5_2,0,1.7452,74.5759,0,0,75.4563,72.9721,0
04Nov2014 5:29:00,AHU_5_2,0,1.7886,74.5759,0,0,75.4563,72.9721,0
04Nov2014 5:34:00,AHU_5_2,0,1.7452,74.5759,0,0,75.5464,72.9721,0
04Nov2014 5:39:00,AHU_5_2,0,1.7018,74.5759,0,0,75.5464,72.9721,0
04Nov2014 5:44:00,AHU_5_2,0,1.7452,74.5759,0,0,75.6364,72.9721,0
04Nov2014 5:49:00,AHU_5_2,0,1.7018,74.5759,0,0,75.6364,72.9721,0
04Nov2014 5:54:00,AHU_5_2,0,1.7018,74.5759,0,0,75.7264,72.9721,0
04Nov2014 5:59:00,AHU_5_2,0,1.7452,74.6659,0,0,75.8344,72.9721,0
04Nov2014 6:04:00,AHU_5_2,0,8.9959,74.6659,0,0,76.3744,72.7021,0
04Nov2014 6:09:00,AHU_5_2,76.105,79.9401,75.314,0.3212,0,74.1782,71.2439,1.485
04Nov2014 6:14:00,AHU_5_2,48.04,10.6892,61.0745,0.3533,0,70.6859,70.9559,3.07
04Nov2014 6:19:00,AHU_5_2,0,1.7018,62.9827,0.3934,0,68.7597,70.7759,4.355
04Nov2014 6:24:00,AHU_5_2,13.545,36.6094,66.6371,0.4255,0,67.7516,70.5959,5.295
04Nov2014 6:29:00,AHU_5_2,35.43,1.7018,64.8009,0.4376,0,67.0315,70.5058,5.63
04Nov2014 6:34:00,AHU_5_2,0,1.7452,62.6227,0.4496,0,66.7615,70.3258,5.77
04Nov2014 6:39:00,AHU_5_2,0.32,9.1696,65.1789,0.4496,0,66.5635,70.2358,5.77
04Nov2014 6:44:00,AHU_5_2,21.155,31.4862,66.5471,0.4496,0,66.6715,70.2358,5.77
04Nov2014 6:49:00,AHU_5_2,27.07,8.3446,63.9008,0.4536,0,66.5635,70.2358,5.77
04Nov2014 6:54:00,AHU_5_2,3.91,4.5673,64.1708,0.4577,0,64.8353,70.2358,5.77
04Nov2014 6:59:00,AHU_5_2,3.22,4.5239,65.1789,0.4536,0,65.4834,70.1458,5.77
04Nov2014 7:04:00,AHU_5_2,10.42,17.9399,65.629,0.4536,0,65.5734,70.1458,5.77
04Nov2014 7:09:00,AHU_5_2,24.82,28.0128,65.989,0.4536,0,64.1152,70.1458,5.77
04Nov2014 7:14:00,AHU_5_2,18.33,1.832,63.8108,0.4577,0,64.6553,70.1458,5.77
04Nov2014 7:19:00,AHU_5_2,0,1.7018,63.8108,0.4617,0,64.8353,70.1458,5.77
04Nov2014 7:24:00,AHU_5_2,0,1.7452,64.6209,0.4617,0,64.8353,70.1458,5.77
04Nov2014 7:29:00,AHU_5_2,0,1.7018,65.269,0.4577,0,64.2052,70.1458,5.77
04Nov2014 7:34:00,AHU_5_2,0,1.832,65.0889,0.4577,0,63.1971,70.2358,5.77
04Nov2014 7:39:00,AHU_5_2,0,1.7452,64.5309,0.4617,0,62.189,70.2358,5.77
04Nov2014 7:44:00,AHU_5_2,0,1.7018,63.9008,0.4617,0,62.009,70.2358,5.77
04Nov2014 7:49:00,AHU_5_2,0,1.7452,63.3608,0.4657,0,61.739,70.3258,5.77
04Nov2014 7:54:00,AHU_5_2,0,1.6583,62.8927,0.4657,0,61.829,70.3258,5.77
04Nov2014 7:59:00,AHU_5_2,0,1.832,62.8027,0.4697,0,63.6472,70.3258,5.77
04Nov2014 8:04:00,AHU_5_2,0,1.832,63.4508,0.4657,0,64.4753,70.3258,5.77
04Nov2014 8:09:00,AHU_5_2,0,1.7452,64.2609,0.4657,0,64.7453,70.4159,5.77
04Nov2014 8:14:00,AHU_5_2,0,1.6583,64.8009,0.4657,0,64.6553,70.3258,5.77
04Nov2014 8:19:00,AHU_5_2,0,1.7018,65.0889,0.4657,0,64.5653,70.5058,5.77
04Nov2014 8:24:00,AHU_5_2,0,1.7018,65.1789,0.4657,0,64.6553,70.4159,5.77
04Nov2014 8:29:00,AHU_5_2,0,1.7452,65.1789,0.4697,0,64.4753,70.5058,5.77
04Nov2014 8:34:00,AHU_5_2,0,1.7018,65.269,0.4657,0,64.4753,70.5959,5.77
04Nov2014 8:39:00,AHU_5_2,0,1.7018,65.1789,0.4657,0,64.4753,70.5959,5.77
04Nov2014 8:44:00,AHU_5_2,0,1.832,65.269,0.4657,0,64.5653,70.5959,5.77
04Nov2014 8:49:00,AHU_5_2,0,1.7886,65.1789,0.4697,0,64.5653,70.7759,5.77
04Nov2014 8:54:00,AHU_5_2,0,1.8754,65.359,0.4697,0,64.5653,70.7759,5.77
04Nov2014 8:59:00,AHU_5_2,0,1.7018,65.269,0.4697,0,64.2952,70.6859,5.77
04Nov2014 9:04:00,AHU_5_2,0,1.7886,65.0889,0.4697,0,64.0072,70.7759,5.77
04Nov2014 9:09:00,AHU_5_2,0,1.7018,65.0889,0.4697,0,64.2052,70.8659,5.77
04Nov2014 9:14:00,AHU_5_2,0,1.7452,64.8909,0.4657,0,64.2952,70.9559,5.77
04Nov2014 9:19:00,AHU_5_2,0,1.6583,64.8909,0.4657,0,64.4753,70.9559,5.925
04Nov2014 9:24:00,AHU_5_2,0,1.7018,65.0889,0.4295,0,64.8353,71.0639,6.945
04Nov2014 9:29:00,AHU_5_2,0,1.7886,65.0889,0.4416,0,64.9253,70.8659,7.775
04Nov2014 9:34:00,AHU_5_2,0,1.7886,65.359,0.4496,0,65.1053,70.7759,7.93
04Nov2014 9:39:00,AHU_5_2,44.16,29.5324,64.7109,0.4536,0,65.2853,70.8659,7.93
04Nov2014 9:44:00,AHU_5_2,0,16.3335,58.9863,0.4536,0,65.1953,70.7759,8.125
04Nov2014 9:49:00,AHU_5_2,7.375,1.7018,62.9827,0.4496,0,65.2853,70.6859,8.125
04Nov2014 9:54:00,AHU_5_2,34.035,30.8783,62.9827,0.4536,0,65.3933,70.6859,8.21
04Nov2014 9:59:00,AHU_5_2,2.575,11.818,60.2644,0.4496,0,65.3933,70.6859,8.42
04Nov2014 10:04:00,AHU_5_2,19.425,6.7816,63.8108,0.4496,0,65.3933,70.6859,8.56
04Nov2014 10:09:00,AHU_5_2,20.96,37.0436,60.0844,0.4536,0,65.3933,70.6859,8.56
04Nov2014 10:14:00,AHU_5_2,3.48,2.7872,62.2627,0.4456,0,65.3933,70.6859,8.91
04Nov2014 10:19:00,AHU_5_2,34.5,23.4105,64.0808,0.5821,0,65.4834,70.5959,13.635
04Nov2014 10:24:00,AHU_5_2,9.565,22.4987,59.9044,0.6945,0,65.9334,70.5959,17.185
04Nov2014 10:29:00,AHU_5_2,29.105,15.9861,64.0808,0.6142,0,66.0234,70.5959,15.815
04Nov2014 10:34:00,AHU_5_2,27.53,35.7411,60.8045,0.5821,0,65.7534,70.5959,14.825
04Nov2014 10:39:00,AHU_5_2,19.745,21.283,62.5327,0.554,0,65.4834,70.5959,14.53
04Nov2014 10:44:00,AHU_5_2,33.445,33.0058,62.2627,0.5379,0,65.7534,70.5959,14.53
04Nov2014 10:49:00,AHU_5_2,16.135,22.3685,61.0745,0.5379,0,65.6634,70.5959,14.53
04Nov2014 10:54:00,AHU_5_2,34.34,24.2789,63.1627,0.5179,0,65.7534,70.6859,14.53
04Nov2014 10:59:00,AHU_5_2,13.36,24.8433,60.3545,0.5179,0,66.0234,70.6859,14.53
04Nov2014 11:04:00,AHU_5_2,35.435,25.1038,63.8108,0.5058,0,66.2934,70.5959,14.53
04Nov2014 11:09:00,AHU_5_2,22.045,44.5983,56.6281,0.5018,0,66.3834,70.5959,14.53
04Nov2014 11:14:00,AHU_5_2,43.105,24.4525,61.7226,0.4898,0,66.2934,70.5959,14.53
04Nov2014 11:19:00,AHU_5_2,0.335,1.8754,59.7244,0.4938,0,66.2934,70.5959,14.53
04Nov2014 11:24:00,AHU_5_2,29.23,11.4273,64.4409,0.4898,0,66.2934,70.5959,14.53
04Nov2014 11:29:00,AHU_5_2,13.74,33.7439,59.6344,0.4938,0,66.2934,70.5058,14.53
04Nov2014 11:34:00,AHU_5_2,33.885,18.2873,64.1708,0.4777,0,66.3834,70.5959,14.53
04Nov2014 11:39:00,AHU_5_2,20.73,46.5954,56.2681,0.4817,0,66.4734,70.6859,14.53
04Nov2014 11:44:00,AHU_5_2,43.17,25.234,61.6326,0.4697,0,66.5635,70.5959,14.53
04Nov2014 11:49:00,AHU_5_2,22.795,27.2747,58.1762,0.4697,0,66.4734,70.5959,14.53
04Nov2014 11:54:00,AHU_5_2,25.815,10.9497,63.8108,0.4657,0,66.2934,70.5058,14.53
04Nov2014 11:59:00,AHU_5_2,19.9,35.1767,60.1744,0.4657,0,66.5635,70.5058,14.53
04Nov2014 12:04:00,AHU_5_2,33.545,17.1584,64.0808,0.4577,0,66.5635,70.5959,14.655
04Nov2014 12:09:00,AHU_5_2,14.665,30.531,59.9944,0.4536,0,66.4734,70.5959,14.85
04Nov2014 12:14:00,AHU_5_2,34.61,26.2326,63.4508,0.4456,0,66.5635,70.5058,14.92
04Nov2014 12:19:00,AHU_5_2,17.32,20.241,61.4346,0.4536,0,66.4734,70.5058,15.115
04Nov2014 12:24:00,AHU_5_2,34.745,34.5254,61.3445,0.4456,0,66.5635,70.5959,15.115
04Nov2014 12:29:00,AHU_5_2,21.32,16.2032,63.0727,0.4536,0,66.6715,70.5959,15.325
04Nov2014 12:34:00,AHU_5_2,23.8,35.3503,60.3545,0.4536,0,66.6715,70.5058,15.395
04Nov2014 12:39:00,AHU_5_2,32.01,17.4189,63.8108,0.4456,0,66.5635,70.5058,15.48
04Nov2014 12:44:00,AHU_5_2,15.935,30.0968,60.0844,0.4496,0,66.6715,70.5058,15.62
04Nov2014 12:49:00,AHU_5_2,0.985,1.7886,64.9989,0.4496,0,66.6715,70.5959,15.985
04Nov2014 12:54:00,AHU_5_2,41.035,26.1458,65.0889,0.4456,0,66.9415,70.5959,16.665
04Nov2014 12:59:00,AHU_5_2,24.65,40.8209,56.9881,0.4456,0,66.9415,70.5959,17
04Nov2014 13:04:00,AHU_5_2,40.02,32.3111,60.4445,0.4496,0,66.9415,70.5959,17
04Nov2014 13:09:00,AHU_5_2,0,1.7018,61.1645,0.4536,0,67.0315,70.5058,17.07
04Nov2014 13:14:00,AHU_5_2,5.9,1.7452,65.809,0.4456,0,67.0315,70.4159,17.675
04Nov2014 13:19:00,AHU_5_2,28.775,19.4161,66.4571,0.4456,0,67.4815,70.5058,17.675
04Nov2014 13:24:00,AHU_5_2,21.36,29.6192,64.1708,0.9434,0,67.9496,70.5058,33.815
04Nov2014 13:29:00,AHU_5_2,30.23,22.5422,65.989,1.1361,0,68.0396,70.5058,46.31
04Nov2014 13:34:00,AHU_5_2,19.54,27.4049,63.8108,0.9233,0,67.7516,70.5959,35.605
04Nov2014 13:39:00,AHU_5_2,29.65,23.4105,65.989,0.7146,0,67.6616,70.5959,31.235
04Nov2014 13:44:00,AHU_5_2,19.37,23.7144,64.3509,0.6624,0,68.0396,70.5959,28.81
04Nov2014 13:49:00,AHU_5_2,33.14,29.8363,65.629,1.2043,0,68.3096,70.5058,42.545
04Nov2014 13:54:00,AHU_5_2,24.7,32.2677,64.0808,1.5456,0,68.3096,70.5058,52.54
04Nov2014 13:59:00,AHU_5_2,23.56,24.7999,65.449,1.1762,0,68.1296,70.5058,44.955
04Nov2014 14:04:00,AHU_5_2,29.86,29.7929,64.8009,0.8591,0,68.1296,70.5959,37.675
04Nov2014 14:09:00,AHU_5_2,25.005,41.038,60.0844,0.7547,0,68.0396,70.5959,33.475
04Nov2014 14:14:00,AHU_5_2,37.595,32.3545,62.9827,0.6503,0,67.9496,70.5058,30.765
04Nov2014 14:19:00,AHU_5_2,25.025,28.0996,61.5246,0.6423,0,67.7516,70.5058,28.645
04Nov2014 14:24:00,AHU_5_2,35.955,34.0044,62.3527,0.5981,0,67.6616,70.4159,27.14
04Nov2014 14:29:00,AHU_5_2,23.365,26.2326,62.1726,0.57,0,67.4815,70.4159,25.975
04Nov2014 14:34:00,AHU_5_2,35.285,35.4806,61.4346,0.546,0,67.5716,70.3258,25.52
04Nov2014 14:39:00,AHU_5_2,26.3,25.3209,62.4427,0.5339,0,67.4815,70.2358,25.52
04Nov2014 14:44:00,AHU_5_2,30.69,36.9568,60.9845,0.5339,0,67.4815,70.1458,25.52
04Nov2014 14:49:00,AHU_5_2,29.955,24.7999,63.0727,0.5339,0,67.5716,70.2358,25.52
04Nov2014 14:54:00,AHU_5_2,28.47,35.4806,60.8045,0.5259,0,67.5716,70.0558,25.52
04Nov2014 14:59:00,AHU_5_2,32.42,47.8546,57.2762,0.5179,0,67.4815,70.0558,25.52
04Nov2014 15:04:00,AHU_5_2,5.46,12.9035,63.5408,0.558,0,67.3915,70.0558,24.845
04Nov2014 15:09:00,AHU_5_2,29.16,41.5156,60.4445,0.55,0,67.4815,70.0558,24.14
04Nov2014 15:14:00,AHU_5_2,1.87,1.7452,65.1789,0.546,0,67.3915,70.0558,23.8
04Nov2014 15:19:00,AHU_5_2,30.79,18.9819,66.9071,0.5379,0,67.4815,69.9478,23.8
04Nov2014 15:24:00,AHU_5_2,17.95,24.3223,64.0808,0.5379,0,67.3015,70.1458,23.8
04Nov2014 15:29:00,AHU_5_2,29.32,45.1627,60.1744,0.5379,0,67.3015,70.2358,23.8
04Nov2014 15:34:00,AHU_5_2,36.16,25.1472,63.4508,0.546,0,67.4815,70.1458,23.52
04Nov2014 15:39:00,AHU_5_2,28.18,36.6963,60.9845,0.554,0,67.3915,70.1458,22.735
04Nov2014 15:44:00,AHU_5_2,10.68,7.2592,65.809,0.554,0,67.6616,70.0558,22.04
04Nov2014 15:49:00,AHU_5_2,29.34,26.9707,65.629,0.55,0,67.0315,70.2358,21.215
04Nov2014 15:54:00,AHU_5_2,17.69,20.8055,64.5309,0.546,0,66.8515,70.2358,21.065
04Nov2014 15:59:00,AHU_5_2,28.94,26.9707,65.269,0.546,0,67.2115,70.2358,21
04Nov2014 16:04:00,AHU_5_2,21.27,29.185,64.2609,0.546,0,67.1215,70.3258,20.625
04Nov2014 16:09:00,AHU_5_2,22.49,21.4567,65.539,0.554,0,67.0315,70.3258,20.255
04Nov2014 16:14:00,AHU_5_2,25.73,25.8419,64.9989,0.546,0,66.6715,70.3258,19.725
04Nov2014 16:19:00,AHU_5_2,19.79,25.8419,64.4409,0.55,0,67.0315,70.3258,19.495
04Nov2014 16:24:00,AHU_5_2,24,20.4147,65.809,0.554,0,67.1215,70.3258,19.005
04Nov2014 16:29:00,AHU_5_2,27.78,27.2747,64.7109,0.546,0,67.0315,70.4159,18.52
04Nov2014 16:34:00,AHU_5_2,19.46,23.6276,64.5309,0.546,0,67.1215,70.4159,18.35
04Nov2014 16:39:00,AHU_5_2,19.46,21.2396,65.269,0.55,0,66.2034,70.4159,18.155
04Nov2014 16:44:00,AHU_5_2,26.39,21.1962,65.539,0.546,0,66.8515,70.4159,17.645
04Nov2014 16:49:00,AHU_5_2,21.59,26.2761,64.3509,0.546,0,66.6715,70.5058,17.23
04Nov2014 16:54:00,AHU_5_2,17.96,19.0253,65.269,0.546,0,66.3834,70.4159,17.035
04Nov2014 16:59:00,AHU_5_2,25.88,26.2326,64.9989,0.546,0,66.2934,70.4159,16.95
04Nov2014 17:04:00,AHU_5_2,15.92,19.72,64.4409,0.554,0,66.3834,70.5058,16.715
04Nov2014 17:09:00,AHU_5_2,25.73,19.199,66.079,0.542,0,66.3834,70.5058,16.47
04Nov2014 17:14:00,AHU_5_2,22.41,26.9273,64.0808,0.5379,0,66.4734,70.4159,16.47
04Nov2014 17:19:00,AHU_5_2,15.77,17.3755,65.539,0.5339,0,66.3834,70.4159,16.47
04Nov2014 17:24:00,AHU_5_2,26.39,26.3195,65.0889,0.542,0,66.1134,70.4159,16.47
04Nov2014 17:29:00,AHU_5_2,16.97,24.3657,64.4409,0.542,0,66.2934,70.4159,16.365
04Nov2014 17:34:00,AHU_5_2,23.99,18.6346,65.899,0.5379,0,66.2934,70.5058,16.365
04Nov2014 17:39:00,AHU_5_2,24.02,27.5352,64.1708,0.546,0,66.3834,70.4159,16.365
04Nov2014 17:44:00,AHU_5_2,14.08,14.727,64.9989,0.542,0,65.9334,70.4159,16.235
04Nov2014 17:49:00,AHU_5_2,26.5,17.7228,65.989,0.546,0,66.2034,70.4159,16.235
04Nov2014 17:54:00,AHU_5_2,15.02,27.4483,63.4508,0.55,0,66.2034,70.4159,16.105
04Nov2014 17:59:00,AHU_5_2,14.11,13.3811,65.629,0.542,0,66.2934,70.4159,15.99
04Nov2014 18:04:00,AHU_5_2,26.71,23.1934,65.629,0.546,0,66.0234,70.4159,15.99
04Nov2014 18:09:00,AHU_5_2,14.18,20.6752,63.9008,0.546,0,66.2934,70.4159,15.99
04Nov2014 18:14:00,AHU_5_2,20.8,15.1612,65.989,0.546,0,66.2934,70.3258,15.925
04Nov2014 18:19:00,AHU_5_2,28.9,29.3587,64.5309,0.55,0,66.4734,70.3258,15.86
04Nov2014 18:24:00,AHU_5_2,13.68,16.6808,64.5309,0.546,0,66.2934,70.3258,15.63
04Nov2014 18:29:00,AHU_5_2,0,14.727,65.719,0.0161,0,65.9334,70.3258,15.63
04Nov2014 18:34:00,AHU_5_2,0,1.7452,66.5471,0,0,65.9334,69.6778,0
04Nov2014 18:39:00,AHU_5_2,0,1.7886,66.3491,0,0,66.0234,70.2358,0
04Nov2014 18:44:00,AHU_5_2,0,1.7018,66.2591,0,0,66.2034,70.5058,0
04Nov2014 18:49:00,AHU_5_2,0,1.7018,66.2591,0,0,66.2934,70.7759,0
04Nov2014 18:54:00,AHU_5_2,0,1.7452,66.3491,0,0,66.4734,71.0639,0
04Nov2014 18:59:00,AHU_5_2,0,1.7452,66.4571,0,0,66.5635,71.0639,0
04Nov2014 19:04:00,AHU_5_2,0,1.832,66.6371,0,0,66.5635,71.1539,0
04Nov2014 19:09:00,AHU_5_2,0,1.7018,66.7271,0,0,66.6715,71.3339,0
04Nov2014 19:14:00,AHU_5_2,0,1.7452,66.9971,0,0,66.7615,71.2439,0
04Nov2014 19:19:00,AHU_5_2,0,1.7018,67.0871,0,0,66.7615,71.3339,0
04Nov2014 19:24:00,AHU_5_2,0,1.7452,67.2672,0,0,66.8515,71.5139,0
04Nov2014 19:29:00,AHU_5_2,0,1.7452,67.4472,0,0,67.0315,71.5139,0
04Nov2014 19:34:00,AHU_5_2,0,1.6583,67.6272,0,0,67.0315,71.5139,0
04Nov2014 19:39:00,AHU_5_2,0,1.7452,67.8072,0,0,67.1215,71.604,0
04Nov2014 19:44:00,AHU_5_2,0,1.7018,67.9152,0,0,67.1215,71.694,0
04Nov2014 19:49:00,AHU_5_2,0,1.7886,68.0952,0,0,67.3015,71.694,0
04Nov2014 19:54:00,AHU_5_2,0,1.7018,68.2752,0,0,67.3915,71.694,0
04Nov2014 19:59:00,AHU_5_2,0,1.7018,68.4553,0,0,67.4815,71.784,0
04Nov2014 20:04:00,AHU_5_2,0,1.7886,68.5453,0,0,67.5716,71.874,0
04Nov2014 20:09:00,AHU_5_2,0,1.832,68.7253,0,0,67.5716,71.874,0
04Nov2014 20:14:00,AHU_5_2,0,1.7452,68.8153,0,0,67.7516,71.784,0
04Nov2014 20:19:00,AHU_5_2,0,1.7886,68.9053,0,0,67.7516,71.874,0
04Nov2014 20:24:00,AHU_5_2,0,1.7018,69.1933,0,0,67.8596,71.964,0
04Nov2014 20:29:00,AHU_5_2,0,1.7018,69.2834,0,0,67.9496,71.874,0
04Nov2014 20:34:00,AHU_5_2,0,1.7452,69.3734,0,0,68.0396,71.964,0
04Nov2014 20:39:00,AHU_5_2,0,1.832,69.5534,0,0,68.1296,71.964,0
04Nov2014 20:44:00,AHU_5_2,0,1.7452,69.7334,0,0,68.2196,72.072,0
04Nov2014 20:49:00,AHU_5_2,0,1.7018,69.7334,0,0,68.3996,71.964,0
04Nov2014 20:54:00,AHU_5_2,0,1.7452,69.8234,0,0,68.3996,72.162,0
04Nov2014 20:59:00,AHU_5_2,0,1.7886,70.0034,0,0,68.4896,72.072,0
04Nov2014 21:04:00,AHU_5_2,0,1.7886,70.0034,0,0,68.5797,72.072,0
04Nov2014 21:09:00,AHU_5_2,0,1.7886,70.0934,0,0,68.6697,72.072,0
04Nov2014 21:14:00,AHU_5_2,0,1.7452,70.2734,0,0,68.9577,72.162,0
04Nov2014 21:19:00,AHU_5_2,0,1.7452,70.3635,0,0,68.9577,72.162,0
04Nov2014 21:24:00,AHU_5_2,0,1.6583,70.5615,0,0,68.9577,72.162,0
04Nov2014 21:29:00,AHU_5_2,0,1.7452,70.5615,0,0,69.2277,72.162,0
04Nov2014 21:34:00,AHU_5_2,0,1.7018,70.6515,0,0,69.2277,72.252,0
04Nov2014 21:39:00,AHU_5_2,0,1.7452,70.7415,0,0,69.2277,72.162,0
04Nov2014 21:44:00,AHU_5_2,0,1.7452,70.8315,0,0,69.4077,72.252,0
04Nov2014 21:49:00,AHU_5_2,0,1.7452,70.9215,0,0,69.4978,72.252,0
04Nov2014 21:54:00,AHU_5_2,0,1.7452,70.9215,0,0,69.4978,72.162,0
04Nov2014 21:59:00,AHU_5_2,0,1.7018,71.1015,0,0,69.5878,72.252,0
04Nov2014 22:04:00,AHU_5_2,0,1.7018,71.1015,0,0,69.6778,72.252,0
04Nov2014 22:09:00,AHU_5_2,0,1.7452,71.1915,0,0,69.7678,72.342,0
04Nov2014 22:14:00,AHU_5_2,0,1.7018,71.3716,0,0,69.8578,72.342,0
04Nov2014 22:19:00,AHU_5_2,0,1.7452,71.3716,0,0,70.0558,72.252,0
04Nov2014 22:24:00,AHU_5_2,0,1.7452,71.4616,0,0,70.0558,72.252,0
04Nov2014 22:29:00,AHU_5_2,0,1.7018,71.4616,0,0,70.3258,72.342,0
04Nov2014 22:34:00,AHU_5_2,0,1.7452,71.6596,0,0,70.2358,72.252,0
04Nov2014 22:39:00,AHU_5_2,0,1.7452,71.6596,0,0,70.3258,72.342,0
04Nov2014 22:44:00,AHU_5_2,0,1.7452,71.7496,0,0,70.5959,72.342,0
04Nov2014 22:49:00,AHU_5_2,0,1.7452,71.7496,0,0,70.5058,72.342,0
04Nov2014 22:54:00,AHU_5_2,0,1.7452,71.9296,0,0,70.5959,72.342,0
04Nov2014 22:59:00,AHU_5_2,0,1.7018,71.9296,0,0,70.7759,72.432,0
04Nov2014 23:04:00,AHU_5_2,0,1.7018,71.9296,0,0,70.7759,72.432,0
04Nov2014 23:09:00,AHU_5_2,0,1.7452,71.9296,0,0,70.9559,72.342,0
04Nov2014 23:14:00,AHU_5_2,0,1.6583,72.0196,0,0,70.9559,72.342,0
04Nov2014 23:19:00,AHU_5_2,0,1.7452,72.1997,0,0,71.0639,72.432,0
04Nov2014 23:24:00,AHU_5_2,0,1.7886,72.1997,0,0,71.1539,72.342,0
04Nov2014 23:29:00,AHU_5_2,0,1.7452,72.2897,0,0,71.1539,72.342,0
04Nov2014 23:34:00,AHU_5_2,0,1.7452,72.1997,0,0,71.3339,72.432,0
04Nov2014 23:39:00,AHU_5_2,0,1.7886,72.2897,0,0,71.3339,72.432,0
04Nov2014 23:44:00,AHU_5_2,0,1.7886,72.3797,0,0,71.4239,72.432,0
04Nov2014 23:49:00,AHU_5_2,0,1.7452,72.4697,0,0,71.4239,72.432,0
04Nov2014 23:54:00,AHU_5_2,0,1.8754,72.4697,0,0,71.604,72.432,0
04Nov2014 23:59:00,AHU_5_2,0,1.7018,72.4697,0,0,71.604,72.432,0
05Nov2014 0:04:00,AHU_5_2,0,1.7018,72.4697,0,0,71.784,72.432,0
05Nov2014 0:09:00,AHU_5_2,0,1.7452,72.7577,0,0,71.874,72.432,0
05Nov2014 0:14:00,AHU_5_2,0,1.7886,72.7577,0,0,71.874,72.5221,0
05Nov2014 0:19:00,AHU_5_2,0,1.7452,72.7577,0,0,71.964,72.432,0
05Nov2014 0:24:00,AHU_5_2,0,1.7452,72.7577,0,0,72.072,72.432,0
05Nov2014 0:29:00,AHU_5_2,0,1.832,72.7577,0,0,72.162,72.432,0
05Nov2014 0:34:00,AHU_5_2,0,1.7452,72.8477,0,0,72.162,72.432,0
05Nov2014 0:39:00,AHU_5_2,0,1.832,72.8477,0,0,72.162,72.5221,0
05Nov2014 0:44:00,AHU_5_2,0,1.7018,72.9377,0,0,72.342,72.5221,0
05Nov2014 0:49:00,AHU_5_2,0,1.7018,73.0277,0,0,72.342,72.5221,0
05Nov2014 0:54:00,AHU_5_2,0,1.7452,72.9377,0,0,72.432,72.6121,0
05Nov2014 0:59:00,AHU_5_2,0,1.6583,73.0277,0,0,72.432,72.432,0
05Nov2014 1:04:00,AHU_5_2,0,1.7886,73.1177,0,0,72.5221,72.6121,0
05Nov2014 1:09:00,AHU_5_2,0,1.7018,73.0277,0,0,72.7021,72.5221,0
