datetime,AHU,CHW_VALVE,CHW_VALVE_POSIT,DIS_AIR_TEMP,DUCT_PRESS_ACTV,MAX_CO2_VAL,MIXED_AIR_TEMP,RTRN_AIR_TEMP,SUPPL_FAN_SP
05Nov2014 1:14:00,AHU_5_2,0,1.6583,73.2078,0,0,72.7021,72.5221,0
05Nov2014 1:19:00,AHU_5_2,0,1.7452,73.2078,0,0,72.7921,72.5221,0
05Nov2014 1:24:00,AHU_5_2,0,1.7018,73.2078,0,0,72.7921,72.6121,0
05Nov2014 1:29:00,AHU_5_2,0,1.7452,73.2078,0,0,72.7921,72.5221,0
05Nov2014 1:34:00,AHU_5_2,0,1.7886,73.2978,0,0,72.9721,72.5221,0
05Nov2014 1:39:00,AHU_5_2,0,1.7018,73.3878,0,0,72.9721,72.5221,0
05Nov2014 1:44:00,AHU_5_2,0,1.7452,73.3878,0,0,73.1701,72.5221,0
05Nov2014 1:49:00,AHU_5_2,0,1.8754,73.2978,0,0,73.0801,72.5221,0
05Nov2014 1:54:00,AHU_5_2,0,1.7018,73.4778,0,0,73.2601,72.6121,0
05Nov2014 1:59:00,AHU_5_2,0,1.7452,73.4778,0,0,73.1701,72.5221,0
05Nov2014 2:04:00,AHU_5_2,0,1.7452,73.4778,0,0,73.3501,72.6121,0
05Nov2014 2:09:00,AHU_5_2,0,1.7886,73.5678,0,0,73.3501,72.6121,0
05Nov2014 2:14:00,AHU_5_2,0,1.7018,73.5678,0,0,73.4402,72.6121,0
05Nov2014 2:19:00,AHU_5_2,0,1.7018,73.6578,0,0,73.5302,72.6121,0
05Nov2014 2:24:00,AHU_5_2,0,1.7452,73.5678,0,0,73.5302,72.6121,0
05Nov2014 2:29:00,AHU_5_2,0,1.7452,73.6578,0,0,73.5302,72.7021,0
05Nov2014 2:34:00,AHU_5_2,0,1.832,73.7478,0,0,73.6202,72.6121,0
05Nov2014 2:39:00,AHU_5_2,0,1.7452,73.7478,0,0,73.7102,72.6121,0
05Nov2014 2:44:00,AHU_5_2,0,1.7018,73.7478,0,0,73.7102,72.6121,0
05Nov2014 2:49:00,AHU_5_2,0,1.7018,73.8558,0,0,73.7102,72.6121,0
05Nov2014 2:54:00,AHU_5_2,0,1.7452,73.7478,0,0,73.8002,72.6121,0
05Nov2014 2:59:00,AHU_5_2,0,1.7018,73.7478,0,0,73.8902,72.7021,0
05Nov2014 3:04:00,AHU_5_2,0,1.7452,73.8558,0,0,73.8902,72.6121,0
05Nov2014 3:09:00,AHU_5_2,0,1.7452,73.8558,0,0,73.8902,72.6121,0
05Nov2014 3:14:00,AHU_5_2,0,1.7452,73.8558,0,0,73.9982,72.6121,0
05Nov2014 3:19:00,AHU_5_2,0,1.7886,73.9458,0,0,74.0882,72.6121,0
05Nov2014 3:24:00,AHU_5_2,0,1.7018,73.8558,0,0,74.0882,72.7021,0
05Nov2014 3:29:00,AHU_5_2,0,1.7452,73.9458,0,0,74.1782,72.6121,0
05Nov2014 3:34:00,AHU_5_2,0,1.7018,73.9458,0,0,74.1782,72.6121,0
05Nov2014 3:39:00,AHU_5_2,0,1.7452,73.9458,0,0,74.3582,72.6121,0
05Nov2014 3:44:00,AHU_5_2,0,1.7452,74.0358,0,0,74.2682,72.6121,0
05Nov2014 3:49:00,AHU_5_2,0,1.7452,74.0358,0,0,74.2682,72.6121,0
05Nov2014 3:54:00,AHU_5_2,0,1.7886,74.1258,0,0,74.3582,72.6121,0
05Nov2014 3:59:00,AHU_5_2,0,1.832,74.0358,0,0,74.4482,72.6121,0
05Nov2014 4:04:00,AHU_5_2,0,1.7452,74.1258,0,0,74.5383,72.7921,0
05Nov2014 4:09:00,AHU_5_2,0,1.7018,74.0358,0,0,74.5383,72.6121,0
05Nov2014 4:14:00,AHU_5_2,0,1.7018,74.1258,0,0,74.5383,72.7021,0
05Nov2014 4:19:00,AHU_5_2,0,1.7452,74.1258,0,0,74.6283,72.7021,0
05Nov2014 4:24:00,AHU_5_2,0,1.7452,74.1258,0,0,74.6283,72.6121,0
05Nov2014 4:29:00,AHU_5_2,0,1.7452,74.1258,0,0,74.8083,72.7021,0
05Nov2014 4:34:00,AHU_5_2,0,1.7886,74.1258,0,0,74.7183,72.7021,0
05Nov2014 4:39:00,AHU_5_2,0,1.6583,74.2159,0,0,74.8083,72.7021,0
05Nov2014 4:44:00,AHU_5_2,0,1.7452,74.3059,0,0,74.8083,72.7021,0
05Nov2014 4:49:00,AHU_5_2,0,1.7452,74.2159,0,0,74.8983,72.7021,0
05Nov2014 4:54:00,AHU_5_2,0,1.7452,74.2159,0,0,75.0063,72.6121,0
05Nov2014 4:59:00,AHU_5_2,0,1.7886,74.2159,0,0,75.0063,72.7021,0
05Nov2014 5:04:00,AHU_5_2,0,1.7452,74.2159,0,0,75.0963,72.7021,0
05Nov2014 5:09:00,AHU_5_2,0,1.7452,74.3059,0,0,75.0063,72.7021,0
05Nov2014 5:14:00,AHU_5_2,0,1.7452,74.3059,0,0,75.0063,72.7021,0
05Nov2014 5:19:00,AHU_5_2,0,1.832,74.3059,0,0,75.0963,72.7021,0
05Nov2014 5:24:00,AHU_5_2,0,1.7452,74.3059,0,0,75.1863,72.7021,0
05Nov2014 5:29:00,AHU_5_2,0,1.8754,74.3959,0,0,75.1863,72.7021,0
05Nov2014 5:34:00,AHU_5_2,0,1.6583,74.3059,0,0,75.1863,72.7921,0
05Nov2014 5:39:00,AHU_5_2,0,1.6583,74.3059,0,0,75.3663,72.7921,0
05Nov2014 5:44:00,AHU_5_2,0,1.7018,74.3959,0,0,75.2763,72.7921,0
05Nov2014 5:49:00,AHU_5_2,0,1.6583,74.3059,0,0,75.2763,72.7921,0
05Nov2014 5:54:00,AHU_5_2,0,1.7886,74.3959,0,0,75.4563,72.7021,0
05Nov2014 5:59:00,AHU_5_2,0,1.7452,74.3959,0,0,75.4563,72.7921,0
05Nov2014 6:04:00,AHU_5_2,30.165,1.7452,74.5759,0.3412,0,75.4563,72.7021,0
05Nov2014 6:09:00,AHU_5_2,44.5,90.5774,61.0745,0.3372,0,74.2682,71.4239,2.61
05Nov2014 6:14:00,AHU_5_2,0,1.7452,59.7244,0.3653,0,70.9559,70.8659,4.59
05Nov2014 6:19:00,AHU_5_2,10.545,1.7452,66.2591,0.3814,0,70.3258,70.6859,6.26
05Nov2014 6:24:00,AHU_5_2,38.97,38.9106,65.449,0.4055,0,70.0558,70.5058,7.6
05Nov2014 6:29:00,AHU_5_2,0,3.9161,62.7127,0.4416,0,69.1377,70.4159,8.5
05Nov2014 6:34:00,AHU_5_2,19.335,4.4371,66.8171,0.4456,0,68.9577,70.2358,8.885
05Nov2014 6:39:00,AHU_5_2,25.365,39.2579,63.5408,0.4456,0,68.8497,70.3258,9.175
05Nov2014 6:44:00,AHU_5_2,0.41,1.8754,64.0808,0.4577,0,68.3096,70.2358,9.175
05Nov2014 6:49:00,AHU_5_2,22.715,6.0869,67.0871,0.4536,0,68.3096,70.1458,9.175
05Nov2014 6:54:00,AHU_5_2,31.54,38.9974,63.7208,0.4536,0,68.2196,70.1458,9.175
05Nov2014 6:59:00,AHU_5_2,0.43,6.2606,63.9008,0.4617,0,68.0396,70.2358,9.175
05Nov2014 7:04:00,AHU_5_2,15.975,4.3502,66.4571,0.4577,0,67.8596,70.2358,9.175
05Nov2014 7:09:00,AHU_5_2,33.69,34.5254,65.1789,0.4577,0,67.5716,70.1458,9.175
05Nov2014 7:14:00,AHU_5_2,1.465,9.6906,65.1789,0.4577,0,67.3915,70.0558,9.175
05Nov2014 7:19:00,AHU_5_2,9.055,2.2228,63.4508,0.4617,0,67.2115,70.1458,9.175
05Nov2014 7:24:00,AHU_5_2,9.055,22.7158,65.989,0.4577,0,67.1215,70.1458,9.175
05Nov2014 7:29:00,AHU_5_2,31.975,18.6346,65.989,0.4657,0,66.9415,70.1458,9.175
05Nov2014 7:34:00,AHU_5_2,4.485,2.7872,63.0727,0.4617,0,66.9415,70.1458,9.175
05Nov2014 7:39:00,AHU_5_2,3.685,12.7732,65.629,0.4617,0,66.8515,70.1458,9.175
05Nov2014 7:44:00,AHU_5_2,25.96,32.3979,66.6371,0.4617,0,66.6715,70.2358,9.175
05Nov2014 7:49:00,AHU_5_2,23.165,4.741,63.6308,0.4697,0,66.3834,70.3258,9.175
05Nov2014 7:54:00,AHU_5_2,0.86,2.0057,64.0808,0.4657,0,66.1134,70.2358,9.175
05Nov2014 7:59:00,AHU_5_2,4.89,13.9455,65.629,0.4657,0,66.0234,70.3258,9.175
05Nov2014 8:04:00,AHU_5_2,21.45,29.7061,66.169,0.4657,0,66.1134,70.2358,9.175
05Nov2014 8:09:00,AHU_5_2,27.55,11.8615,64.4409,0.4697,0,66.1134,70.2358,9.175
05Nov2014 8:14:00,AHU_5_2,6.52,7.2592,64.1708,0.4657,0,66.1134,70.3258,9.175
05Nov2014 8:19:00,AHU_5_2,9.27,17.2452,65.629,0.4657,0,66.1134,70.3258,9.175
05Nov2014 8:24:00,AHU_5_2,26.01,28.8377,66.169,0.4657,0,65.9334,70.4159,9.175
05Nov2014 8:29:00,AHU_5_2,16.35,5.5659,63.3608,0.4737,0,65.6634,70.4159,9.175
05Nov2014 8:34:00,AHU_5_2,3.7,3.8292,64.5309,0.4737,0,65.7534,70.4159,9.175
05Nov2014 8:39:00,AHU_5_2,7.03,11.7312,65.629,0.4657,0,65.5734,70.4159,9.175
05Nov2014 8:44:00,AHU_5_2,18.19,23.8881,65.809,0.4697,0,65.4834,70.5058,9.175
05Nov2014 8:49:00,AHU_5_2,26.47,15.8125,64.8009,0.4697,0,65.5734,70.5959,9.175
05Nov2014 8:54:00,AHU_5_2,6.68,6.2606,63.7208,0.4737,0,65.8434,70.5959,9.175
05Nov2014 8:59:00,AHU_5_2,5.14,6.2606,65.269,0.4737,0,65.4834,70.6859,9.175
05Nov2014 9:04:00,AHU_5_2,12.16,20.8923,65.629,0.4697,0,65.7534,70.5959,9.175
05Nov2014 9:09:00,AHU_5_2,24.94,26.3629,65.719,0.4697,0,65.1953,70.6859,9.175
05Nov2014 9:14:00,AHU_5_2,16.45,5.9567,63.6308,0.4697,0,65.4834,70.6859,9.175
05Nov2014 9:19:00,AHU_5_2,4.58,5.0883,64.6209,0.4657,0,65.5734,70.6859,9.175
05Nov2014 9:24:00,AHU_5_2,6.56,10.8628,65.449,0.4697,0,65.1953,70.6859,9.175
05Nov2014 9:29:00,AHU_5_2,14.66,17.1584,65.539,0.4697,0,65.1053,70.7759,9.175
05Nov2014 9:34:00,AHU_5_2,22.58,23.5842,65.539,0.4697,0,65.2853,70.7759,9.175
05Nov2014 9:39:00,AHU_5_2,23.48,16.8545,64.3509,0.4697,0,65.4834,70.8659,9.175
05Nov2014 9:44:00,AHU_5_2,12.58,13.8152,64.3509,0.4657,0,65.1953,70.8659,9.175
05Nov2014 9:49:00,AHU_5_2,12.58,31.7467,65.1789,0.4577,0,65.4834,70.8659,9.66
05Nov2014 9:54:00,AHU_5_2,43.07,24.1486,63.4508,0.4496,0,65.3933,70.8659,9.955
05Nov2014 9:59:00,AHU_5_2,11.91,15.1178,60.4445,0.4496,0,65.6634,70.7759,10.29
05Nov2014 10:04:00,AHU_5_2,47.675,33.657,63.9908,0.4456,0,65.6634,70.7759,10.36
05Nov2014 10:09:00,AHU_5_2,24.795,5.0883,58.5363,0.4496,0,65.2853,70.7759,10.36
05Nov2014 10:14:00,AHU_5_2,28.465,31.2691,62.3527,0.4496,0,65.3933,70.7759,10.79
05Nov2014 10:19:00,AHU_5_2,18.615,18.1136,60.6245,0.4376,0,65.8434,70.6859,11.64
05Nov2014 10:24:00,AHU_5_2,32.575,34.6122,63.6308,0.4416,0,66.0234,70.5959,12.005
05Nov2014 10:29:00,AHU_5_2,25.52,23.0632,60.8945,0.4496,0,66.2934,70.5959,16.65
05Nov2014 10:34:00,AHU_5_2,27.06,35.524,62.8027,0.57,0,65.8434,70.5959,15.82
05Nov2014 10:39:00,AHU_5_2,29.56,19.1556,61.2546,0.6985,0,66.0234,70.5959,19.255
05Nov2014 10:44:00,AHU_5_2,20.125,37.3909,62.6227,0.6503,0,66.2934,70.5959,17.53
05Nov2014 10:49:00,AHU_5_2,37.36,31.052,62.2627,0.5941,0,66.2034,70.5959,16.21
05Nov2014 10:54:00,AHU_5_2,1.005,1.7452,60.9845,0.57,0,65.6634,70.6859,15.575
05Nov2014 10:59:00,AHU_5_2,0.07,1.7452,64.3509,0.542,0,66.0234,70.5959,15.575
05Nov2014 11:04:00,AHU_5_2,3.04,10.2984,65.629,0.5219,0,66.2034,70.6859,15.575
05Nov2014 11:09:00,AHU_5_2,19.96,30.4876,66.169,0.5058,0,66.5635,70.6859,15.575
05Nov2014 11:14:00,AHU_5_2,29.24,19.3727,64.3509,0.4898,0,66.8515,70.6859,15.575
05Nov2014 11:19:00,AHU_5_2,18.04,23.4105,64.8909,0.4898,0,66.4734,70.7759,15.575
05Nov2014 11:24:00,AHU_5_2,46.51,31.3125,65.1789,0.4817,0,66.3834,70.7759,15.575
05Nov2014 11:29:00,AHU_5_2,20.56,27.1444,60.8045,0.4737,0,66.4734,70.7759,15.575
05Nov2014 11:34:00,AHU_5_2,36.825,37.3041,63.4508,0.4577,0,66.5635,70.7759,15.575
05Nov2014 11:39:00,AHU_5_2,27.82,26.5366,60.8945,0.4577,0,66.2934,70.6859,15.575
05Nov2014 11:44:00,AHU_5_2,24.495,26.4497,62.0826,0.4536,0,66.5635,70.7759,15.645
05Nov2014 11:49:00,AHU_5_2,24.495,26.4932,62.3527,0.4536,0,66.7615,70.6859,15.715
05Nov2014 11:54:00,AHU_5_2,28.075,32.5282,62.6227,0.4496,0,67.0315,70.6859,16.42
05Nov2014 11:59:00,AHU_5_2,32.805,32.5716,62.0826,0.4456,0,67.1215,70.6859,16.78
05Nov2014 12:04:00,AHU_5_2,37.015,43.1221,62.8027,0.4496,0,67.3015,70.6859,16.92
05Nov2014 12:09:00,AHU_5_2,29.49,4.6976,60.2644,0.4536,0,66.7615,70.6859,17.1
05Nov2014 12:14:00,AHU_5_2,0,1.832,63.7208,0.4456,0,66.6715,70.5959,17.475
05Nov2014 12:19:00,AHU_5_2,10.49,23.4973,66.079,0.4456,0,66.8515,70.5959,18.065
05Nov2014 12:24:00,AHU_5_2,31.22,46.8126,66.079,0.4456,0,66.9415,70.6859,18.96
05Nov2014 12:29:00,AHU_5_2,28.695,17.115,59.3464,0.4456,0,66.9415,70.5959,19.62
05Nov2014 12:34:00,AHU_5_2,33.255,37.087,64.2609,0.4456,0,67.1215,70.5959,19.855
05Nov2014 12:39:00,AHU_5_2,22.595,9.6472,60.5345,0.4536,0,67.3915,70.5959,19.855
05Nov2014 12:44:00,AHU_5_2,8.81,22.6724,65.1789,0.4536,0,67.3915,70.5058,20.245
05Nov2014 12:49:00,AHU_5_2,32.225,31.7467,66.3491,0.4456,0,67.8596,70.5959,20.805
05Nov2014 12:54:00,AHU_5_2,31.43,24.7999,64.7109,0.4456,0,67.3915,70.5959,21.42
05Nov2014 12:59:00,AHU_5_2,19.02,26.2761,64.3509,0.4456,0,67.3915,70.5959,21.825
05Nov2014 13:04:00,AHU_5_2,30.27,46.6389,65.629,0.4496,0,67.3015,70.6859,22.245
05Nov2014 13:09:00,AHU_5_2,33.32,34.7425,60.4445,0.7306,0,67.7516,70.5959,30.85
05Nov2014 13:14:00,AHU_5_2,37.895,7.2592,62.5327,0.8149,0,67.0315,70.5959,27.815
05Nov2014 13:19:00,AHU_5_2,9.425,26.1892,65.629,0.7025,0,67.4815,70.5058,26.25
05Nov2014 13:24:00,AHU_5_2,30.965,47.2467,65.809,0.6022,0,67.8596,70.5058,39.485
05Nov2014 13:29:00,AHU_5_2,33.51,12.9035,60.8945,1.1803,0,68.1296,70.5058,36.335
05Nov2014 13:34:00,AHU_5_2,15.885,34.7859,65.809,0.9675,0,67.8596,70.5058,31.51
05Nov2014 13:39:00,AHU_5_2,35.445,35.6977,65.359,0.7587,0,68.3096,70.5058,28.685
05Nov2014 13:44:00,AHU_5_2,31.605,21.1528,64.3509,0.6544,0,67.6616,70.5058,27.01
05Nov2014 13:49:00,AHU_5_2,19.775,29.7929,65.269,0.6102,0,67.5716,70.5058,25.92
05Nov2014 13:54:00,AHU_5_2,31.745,30.5744,65.1789,0.55,0,67.5716,70.5058,25.605
05Nov2014 13:59:00,AHU_5_2,22.995,45.3798,64.0808,0.542,0,67.6616,70.5959,25.605
05Nov2014 14:04:00,AHU_5_2,27.63,1.7886,60.1744,0.5299,0,67.3015,70.5058,25.605
05Nov2014 14:09:00,AHU_5_2,5.67,27.5352,65.809,0.5299,0,67.6616,70.5058,25.605
05Nov2014 14:14:00,AHU_5_2,51.87,28.0562,66.079,0.5219,0,67.9496,70.5058,25.605
05Nov2014 14:19:00,AHU_5_2,28.185,40.517,61.9026,0.5219,0,67.8596,70.5058,25.605
05Nov2014 14:24:00,AHU_5_2,41.845,20.3713,62.4427,0.5179,0,68.2196,70.4159,25.605
05Nov2014 14:29:00,AHU_5_2,28.21,53.3252,66.3491,0.5299,0,67.7516,70.5058,25.605
05Nov2014 14:34:00,AHU_5_2,33.33,16.3335,59.9044,0.5299,0,67.5716,70.4159,25.52
05Nov2014 14:39:00,AHU_5_2,2.185,44.2509,63.3608,0.542,0,67.3915,70.4159,25.09
05Nov2014 14:44:00,AHU_5_2,38.44,33.7005,61.4346,0.542,0,67.4815,70.3258,25.09
05Nov2014 14:49:00,AHU_5_2,32.145,52.9778,62.4427,0.5259,0,67.0315,70.3258,25.09
05Nov2014 14:54:00,AHU_5_2,32.745,31.7033,57.0781,0.5179,0,67.4815,70.3258,25.09
05Nov2014 14:59:00,AHU_5_2,43.055,37.1739,60.5345,0.5219,0,67.4815,70.1458,24.745
05Nov2014 15:04:00,AHU_5_2,34.21,23.5842,59.1663,0.546,0,67.4815,70.1458,24.47
05Nov2014 15:09:00,AHU_5_2,23.275,45.6403,62.5327,0.542,0,67.7516,70.1458,24.47
05Nov2014 15:14:00,AHU_5_2,46.3,39.7789,62.3527,0.5379,0,67.7516,70.1458,24.47
05Nov2014 15:19:00,AHU_5_2,28.835,52.4134,60.4445,0.542,0,67.5716,70.2358,24.47
05Nov2014 15:24:00,AHU_5_2,48.005,19.0253,58.3563,0.546,0,67.3015,70.1458,24.385
05Nov2014 15:29:00,AHU_5_2,33.025,42.601,63.9008,0.542,0,67.3915,70.1458,24.385
05Nov2014 15:34:00,AHU_5_2,40.455,24.192,61.3445,0.55,0,66.7615,70.1458,24.05
05Nov2014 15:39:00,AHU_5_2,23.775,42.7747,62.0826,0.8952,0,67.3015,70.2358,42.705
05Nov2014 15:44:00,AHU_5_2,9.04,36.4358,58.7163,1.3609,0,67.8596,70.1458,50.965
05Nov2014 15:49:00,AHU_5_2,43.375,14.9441,63.5408,1.6299,0,67.8596,70.1458,55.4
05Nov2014 15:54:00,AHU_5_2,15.22,34.7859,64.1708,1.7905,0,68.3096,70.2358,47.385
05Nov2014 15:59:00,AHU_5_2,40.645,25.4511,66.3491,1.2766,0,67.7516,70.3258,37.59
05Nov2014 16:04:00,AHU_5_2,18.265,25.9287,64.0808,0.9876,0,67.4815,70.4159,31.5
05Nov2014 16:09:00,AHU_5_2,32.945,33.0492,65.989,0.8149,0,67.3915,70.5058,27.515
05Nov2014 16:14:00,AHU_5_2,25.785,23.671,64.0808,0.7106,0,66.9415,70.5058,24.745
05Nov2014 16:19:00,AHU_5_2,22.045,23.7144,64.7109,0.6463,0,66.6715,70.5959,22.88
05Nov2014 16:24:00,AHU_5_2,22.045,18.678,64.8009,0.5981,0,67.2115,70.6859,21.45
05Nov2014 16:29:00,AHU_5_2,0,2.4833,62.8927,0.5861,0,67.3915,70.5959,20.37
05Nov2014 16:34:00,AHU_5_2,13.335,31.3125,66.4571,0.558,0,67.3915,70.6859,19.66
05Nov2014 16:39:00,AHU_5_2,33.855,26.0156,65.449,0.55,0,67.3015,70.5959,19.38
05Nov2014 16:44:00,AHU_5_2,16.265,17.1584,63.5408,0.546,0,67.0315,70.7759,19.295
05Nov2014 16:49:00,AHU_5_2,26.355,30.2705,66.2591,0.55,0,66.7615,70.6859,18.915
05Nov2014 16:54:00,AHU_5_2,23.555,19.6766,64.0808,0.546,0,66.7615,70.6859,18.505
05Nov2014 16:59:00,AHU_5_2,19.635,25.017,65.449,0.55,0,66.1134,70.7759,18.145
05Nov2014 17:04:00,AHU_5_2,26.835,20.1108,65.0889,0.55,0,66.4734,70.6859,17.835
05Nov2014 17:09:00,AHU_5_2,15.185,20.1542,64.7109,0.55,0,66.7615,70.7759,17.77
05Nov2014 17:14:00,AHU_5_2,29.945,27.5786,66.2591,0.546,0,66.8515,70.7759,17.635
05Nov2014 17:19:00,AHU_5_2,16.695,18.1136,63.8108,0.546,0,67.0315,70.6859,17.465
05Nov2014 17:24:00,AHU_5_2,27.725,29.0114,66.169,0.546,0,66.4734,70.6859,17.335
05Nov2014 17:29:00,AHU_5_2,17.595,15.2914,63.6308,0.546,0,66.3834,70.6859,17.12
05Nov2014 17:34:00,AHU_5_2,15.945,24.2354,65.449,0.542,0,66.2034,70.6859,17.12
05Nov2014 17:39:00,AHU_5_2,28.185,28.5338,65.449,0.542,0,66.2034,70.6859,17.12
05Nov2014 17:44:00,AHU_5_2,17.095,16.9413,63.9908,0.542,0,66.1134,70.6859,17.12
05Nov2014 17:49:00,AHU_5_2,20.435,27.8391,65.719,0.542,0,66.3834,70.6859,17.12
05Nov2014 17:54:00,AHU_5_2,27.725,17.4189,64.6209,0.546,0,66.4734,70.6859,17.12
05Nov2014 17:59:00,AHU_5_2,14.055,21.8041,64.9989,0.546,0,66.5635,70.6859,17.12
05Nov2014 18:04:00,AHU_5_2,29.445,29.0114,65.899,0.542,0,66.7615,70.5959,16.92
05Nov2014 18:09:00,AHU_5_2,18.415,15.8125,63.6308,0.542,0,66.3834,70.5959,16.92
05Nov2014 18:14:00,AHU_5_2,16.585,28.9245,65.629,0.542,0,66.5635,70.5959,16.92
05Nov2014 18:19:00,AHU_5_2,29.725,23.9749,65.0889,0.542,0,66.8515,70.5959,16.725
05Nov2014 18:24:00,AHU_5_2,18.575,20.2844,64.4409,0.542,0,66.2934,70.5058,16.725
05Nov2014 18:29:00,AHU_5_2,21.995,1.8754,65.539,0.542,0,66.1134,70.2358,0
05Nov2014 18:34:00,AHU_5_2,0,1.9623,65.539,0,0,66.2034,70.5058,0
05Nov2014 18:39:00,AHU_5_2,0,1.9188,65.809,0,0,66.2934,71.0639,0
05Nov2014 18:44:00,AHU_5_2,0,1.832,65.989,0,0,66.3834,71.3339,0
05Nov2014 18:49:00,AHU_5_2,0,1.9623,65.989,0,0,66.3834,71.4239,0
05Nov2014 18:54:00,AHU_5_2,0,1.7886,66.169,0,0,66.4734,71.604,0
05Nov2014 18:59:00,AHU_5_2,0,1.7452,66.2591,0,0,66.5635,71.604,0
05Nov2014 19:04:00,AHU_5_2,0,1.832,66.5471,0,0,66.6715,71.694,0
05Nov2014 19:09:00,AHU_5_2,0,1.7452,66.6371,0,0,66.6715,71.874,0
05Nov2014 19:14:00,AHU_5_2,0,1.8754,66.8171,0,0,66.7615,71.874,0
05Nov2014 19:19:00,AHU_5_2,0,1.832,66.9971,0,0,66.7615,71.874,0
05Nov2014 19:24:00,AHU_5_2,0,1.832,67.1771,0,0,66.9415,71.964,0
05Nov2014 19:29:00,AHU_5_2,0,1.7886,67.3572,0,0,66.9415,71.964,0
05Nov2014 19:34:00,AHU_5_2,0,1.7886,67.6272,0,0,66.9415,72.072,0
05Nov2014 19:39:00,AHU_5_2,0,1.832,67.8072,0,0,67.0315,72.162,0
05Nov2014 19:44:00,AHU_5_2,0,1.7886,68.0052,0,0,67.1215,72.072,0
05Nov2014 19:49:00,AHU_5_2,0,1.7886,68.0952,0,0,67.2115,72.162,0
05Nov2014 19:54:00,AHU_5_2,0,1.832,68.1852,0,0,67.2115,72.162,0
05Nov2014 19:59:00,AHU_5_2,0,1.7886,68.3653,0,0,67.4815,72.162,0
05Nov2014 20:04:00,AHU_5_2,0,1.7886,68.5453,0,0,67.4815,72.252,0
05Nov2014 20:09:00,AHU_5_2,0,1.7452,68.7253,0,0,67.6616,72.252,0
05Nov2014 20:14:00,AHU_5_2,0,1.832,68.8153,0,0,67.6616,72.252,0
05Nov2014 20:19:00,AHU_5_2,0,1.7886,68.9053,0,0,67.6616,72.252,0
05Nov2014 20:24:00,AHU_5_2,0,1.832,69.0853,0,0,67.9496,72.342,0
05Nov2014 20:29:00,AHU_5_2,0,1.7886,69.1933,0,0,67.9496,72.342,0
05Nov2014 20:34:00,AHU_5_2,0,1.8754,69.3734,0,0,67.9496,72.342,0
05Nov2014 20:39:00,AHU_5_2,0,1.7886,69.4634,0,0,68.1296,72.342,0
05Nov2014 20:44:00,AHU_5_2,0,1.7886,69.5534,0,0,68.1296,72.342,0
05Nov2014 20:49:00,AHU_5_2,0,1.7886,69.6434,0,0,68.3096,72.342,0
05Nov2014 20:54:00,AHU_5_2,0,1.832,69.8234,0,0,68.3996,72.432,0
05Nov2014 20:59:00,AHU_5_2,0,1.832,69.8234,0,0,68.3996,72.432,0
05Nov2014 21:04:00,AHU_5_2,0,1.8754,70.0034,0,0,68.5797,72.432,0
05Nov2014 21:09:00,AHU_5_2,0,1.7886,70.0934,0,0,68.7597,72.5221,0
05Nov2014 21:14:00,AHU_5_2,0,1.7452,70.1834,0,0,68.7597,72.432,0
05Nov2014 21:19:00,AHU_5_2,0,1.7886,70.2734,0,0,68.8497,72.432,0
05Nov2014 21:24:00,AHU_5_2,0,1.7886,70.3635,0,0,68.8497,72.5221,0
05Nov2014 21:29:00,AHU_5_2,0,1.7886,70.5615,0,0,68.9577,72.5221,0
05Nov2014 21:34:00,AHU_5_2,0,1.8754,70.5615,0,0,69.0477,72.5221,0
05Nov2014 21:39:00,AHU_5_2,0,1.832,70.6515,0,0,69.3177,72.5221,0
05Nov2014 21:44:00,AHU_5_2,0,1.7886,70.7415,0,0,69.2277,72.6121,0
05Nov2014 21:49:00,AHU_5_2,0,1.8754,70.9215,0,0,69.3177,72.6121,0
05Nov2014 21:54:00,AHU_5_2,0,1.832,70.9215,0,0,69.4077,72.6121,0
05Nov2014 21:59:00,AHU_5_2,0,1.8754,71.0115,0,0,69.5878,72.6121,0
05Nov2014 22:04:00,AHU_5_2,0,1.832,71.1015,0,0,69.6778,72.7021,0
05Nov2014 22:09:00,AHU_5_2,0,1.832,71.1915,0,0,69.6778,72.6121,0
05Nov2014 22:14:00,AHU_5_2,0,1.832,71.1915,0,0,69.9478,72.6121,0
05Nov2014 22:19:00,AHU_5_2,0,1.7886,71.2816,0,0,69.8578,72.7021,0
05Nov2014 22:24:00,AHU_5_2,0,1.832,71.3716,0,0,69.9478,72.6121,0
05Nov2014 22:29:00,AHU_5_2,0,1.832,71.3716,0,0,70.0558,72.7021,0
05Nov2014 22:34:00,AHU_5_2,0,1.832,71.4616,0,0,70.2358,72.7021,0
05Nov2014 22:39:00,AHU_5_2,0,1.9188,71.5516,0,0,70.2358,72.7021,0
05Nov2014 22:44:00,AHU_5_2,0,1.7886,71.7496,0,0,70.4159,72.7021,0
05Nov2014 22:49:00,AHU_5_2,0,1.7886,71.6596,0,0,70.4159,72.7021,0
05Nov2014 22:54:00,AHU_5_2,0,1.832,71.7496,0,0,70.5058,72.7021,0
05Nov2014 22:59:00,AHU_5_2,0,1.7452,71.8396,0,0,70.5959,72.7021,0
05Nov2014 23:04:00,AHU_5_2,0,1.8754,71.9296,0,0,70.6859,72.7021,0
05Nov2014 23:09:00,AHU_5_2,0,1.7886,72.0196,0,0,70.7759,72.7021,0
05Nov2014 23:14:00,AHU_5_2,0,1.7886,71.9296,0,0,70.8659,72.7021,0
05Nov2014 23:19:00,AHU_5_2,0,1.7886,72.0196,0,0,70.9559,72.7921,0
05Nov2014 23:24:00,AHU_5_2,0,1.7886,72.1096,0,0,70.9559,72.7921,0
05Nov2014 23:29:00,AHU_5_2,0,1.832,72.1096,0,0,71.0639,72.7921,0
05Nov2014 23:34:00,AHU_5_2,0,1.7886,72.2897,0,0,71.2439,72.7921,0
05Nov2014 23:39:00,AHU_5_2,0,1.9623,72.2897,0,0,71.2439,72.7921,0
05Nov2014 23:44:00,AHU_5_2,0,1.7886,72.2897,0,0,71.2439,72.7921,0
05Nov2014 23:49:00,AHU_5_2,0,1.7886,72.2897,0,0,71.3339,72.7921,0
05Nov2014 23:54:00,AHU_5_2,0,1.832,72.3797,0,0,71.5139,72.7921,0
05Nov2014 23:59:00,AHU_5_2,0,1.832,72.4697,0,0,71.5139,72.7921,0
06Nov2014 0:04:00,AHU_5_2,0,1.832,72.4697,0,0,71.604,72.8821,0
06Nov2014 0:09:00,AHU_5_2,0,1.7886,72.4697,0,0,71.694,72.8821,0
06Nov2014 0:14:00,AHU_5_2,0,1.7886,72.6497,0,0,71.694,72.8821,0
06Nov2014 0:19:00,AHU_5_2,0,1.7886,72.5597,0,0,71.784,72.8821,0
06Nov2014 0:24:00,AHU_5_2,0,1.832,72.7577,0,0,71.874,72.8821,0
06Nov2014 0:29:00,AHU_5_2,0,1.9188,72.8477,0,0,71.874,72.8821,0
06Nov2014 0:34:00,AHU_5_2,0,1.9623,72.7577,0,0,72.072,72.9721,0
06Nov2014 0:39:00,AHU_5_2,0,1.9623,72.8477,0,0,72.072,72.8821,0
06Nov2014 0:44:00,AHU_5_2,0,1.8754,72.8477,0,0,72.162,72.8821,0
06Nov2014 0:49:00,AHU_5_2,0,1.7886,72.8477,0,0,72.252,72.8821,0
06Nov2014 0:54:00,AHU_5_2,0,1.7886,72.9377,0,0,72.252,72.9721,0
06Nov2014 0:59:00,AHU_5_2,0,1.832,73.0277,0,0,72.342,72.9721,0
06Nov2014 1:04:00,AHU_5_2,0,1.7886,73.1177,0,0,72.432,72.9721,0
06Nov2014 1:09:00,AHU_5_2,0,1.7886,73.0277,0,0,72.5221,72.8821,0
06Nov2014 1:14:00,AHU_5_2,0,1.7886,73.1177,0,0,72.5221,72.9721,0
06Nov2014 1:19:00,AHU_5_2,0,1.9188,73.1177,0,0,72.6121,72.9721,0
06Nov2014 1:24:00,AHU_5_2,0,1.7886,73.2078,0,0,72.6121,72.9721,0
06Nov2014 1:29:00,AHU_5_2,0,1.7886,73.2078,0,0,72.7021,72.9721,0
06Nov2014 1:34:00,AHU_5_2,0,1.7886,73.3878,0,0,72.7921,72.9721,0
06Nov2014 1:39:00,AHU_5_2,0,1.7886,73.2978,0,0,72.8821,72.9721,0
06Nov2014 1:44:00,AHU_5_2,0,1.7886,73.3878,0,0,72.9721,72.9721,0
06Nov2014 1:49:00,AHU_5_2,0,1.8754,73.3878,0,0,72.9721,72.9721,0
06Nov2014 1:54:00,AHU_5_2,0,1.9623,73.4778,0,0,72.9721,72.9721,0
06Nov2014 1:59:00,AHU_5_2,0,1.832,73.5678,0,0,73.1701,72.9721,0
06Nov2014 2:04:00,AHU_5_2,0,1.7452,73.4778,0,0,73.1701,72.9721,0
06Nov2014 2:09:00,AHU_5_2,0,1.7886,73.5678,0,0,73.1701,72.9721,0
06Nov2014 2:14:00,AHU_5_2,0,1.7886,73.5678,0,0,73.2601,73.0801,0
06Nov2014 2:19:00,AHU_5_2,0,1.7886,73.5678,0,0,73.4402,73.0801,0
06Nov2014 2:24:00,AHU_5_2,0,1.8754,73.6578,0,0,73.4402,72.9721,0
06Nov2014 2:29:00,AHU_5_2,0,1.7886,73.6578,0,0,73.4402,73.0801,0
06Nov2014 2:34:00,AHU_5_2,0,1.7452,73.7478,0,0,73.4402,72.9721,0
06Nov2014 2:39:00,AHU_5_2,0,1.7886,73.7478,0,0,73.5302,72.9721,0
06Nov2014 2:44:00,AHU_5_2,0,1.7886,73.7478,0,0,73.5302,73.0801,0
06Nov2014 2:49:00,AHU_5_2,0,1.7018,73.7478,0,0,73.7102,73.0801,0
06Nov2014 2:54:00,AHU_5_2,0,1.7886,73.7478,0,0,73.7102,73.0801,0
06Nov2014 2:59:00,AHU_5_2,0,1.7886,73.8558,0,0,73.7102,73.0801,0
06Nov2014 3:04:00,AHU_5_2,0,1.832,73.8558,0,0,73.8902,73.0801,0
06Nov2014 3:09:00,AHU_5_2,0,1.832,73.8558,0,0,73.8002,73.0801,0
06Nov2014 3:14:00,AHU_5_2,0,1.7886,73.9458,0,0,73.8002,72.9721,0
06Nov2014 3:19:00,AHU_5_2,0,1.8754,73.9458,0,0,73.8902,72.9721,0
06Nov2014 3:24:00,AHU_5_2,0,1.832,73.9458,0,0,73.9982,73.0801,0
06Nov2014 3:29:00,AHU_5_2,0,1.832,74.0358,0,0,73.9982,73.0801,0
06Nov2014 3:34:00,AHU_5_2,0,1.7886,74.0358,0,0,74.0882,73.0801,0
06Nov2014 3:39:00,AHU_5_2,0,1.7452,74.0358,0,0,74.0882,73.1701,0
06Nov2014 3:44:00,AHU_5_2,0,1.7452,74.0358,0,0,74.1782,73.0801,0
06Nov2014 3:49:00,AHU_5_2,0,1.8754,74.0358,0,0,74.2682,73.0801,0
06Nov2014 3:54:00,AHU_5_2,0,1.9188,74.0358,0,0,74.2682,73.0801,0
06Nov2014 3:59:00,AHU_5_2,0,1.7886,74.1258,0,0,74.3582,73.0801,0
06Nov2014 4:04:00,AHU_5_2,0,1.7886,74.2159,0,0,74.3582,73.1701,0
06Nov2014 4:09:00,AHU_5_2,0,1.7886,74.1258,0,0,74.4482,73.0801,0
06Nov2014 4:14:00,AHU_5_2,0,1.7886,74.2159,0,0,74.5383,73.1701,0
06Nov2014 4:19:00,AHU_5_2,0,1.832,74.1258,0,0,74.4482,73.0801,0
06Nov2014 4:24:00,AHU_5_2,0,1.7018,74.1258,0,0,74.5383,73.0801,0
06Nov2014 4:29:00,AHU_5_2,0,1.7886,74.2159,0,0,74.5383,73.1701,0
06Nov2014 4:34:00,AHU_5_2,0,1.7886,74.2159,0,0,74.6283,73.0801,0
06Nov2014 4:39:00,AHU_5_2,0,1.9188,74.2159,0,0,74.6283,73.1701,0
06Nov2014 4:44:00,AHU_5_2,0,1.832,74.2159,0,0,74.7183,73.1701,0
06Nov2014 4:49:00,AHU_5_2,0,1.7886,74.3059,0,0,74.8083,73.0801,0
06Nov2014 4:54:00,AHU_5_2,0,1.7886,74.2159,0,0,74.8083,73.0801,0
06Nov2014 4:59:00,AHU_5_2,0,1.7452,74.3059,0,0,74.8083,73.1701,0
11Oct2014 6:04:00,AHU_5_2,0,1.832,75.0439,0,0,73.8902,74.7183,0
11Oct2014 6:09:00,AHU_5_2,0,1.7886,75.0439,0,0,73.8902,74.8083,0
11Oct2014 6:14:00,AHU_5_2,0,1.7018,75.1339,0,0,73.9982,74.8083,0
11Oct2014 6:19:00,AHU_5_2,0,1.832,75.1339,0,0,73.8902,74.8083,0
11Oct2014 6:24:00,AHU_5_2,0,1.832,75.224,0,0,74.0882,74.8083,0
11Oct2014 6:29:00,AHU_5_2,0,1.832,75.224,0,0,74.0882,74.8083,0
11Oct2014 6:34:00,AHU_5_2,0,1.832,75.224,0,0,74.0882,74.8083,0
11Oct2014 6:39:00,AHU_5_2,0,1.9188,75.224,0,0,74.1782,74.8083,0
11Oct2014 6:44:00,AHU_5_2,0,1.7886,75.224,0,0,74.1782,74.8083,0
11Oct2014 6:49:00,AHU_5_2,0,1.832,75.314,0,0,74.2682,74.8083,0
11Oct2014 6:54:00,AHU_5_2,0,1.9188,75.404,0,0,74.2682,74.8983,0
11Oct2014 6:59:00,AHU_5_2,0,1.9188,75.494,0,0,74.3582,74.8083,0
11Oct2014 7:04:00,AHU_5_2,0,1.8754,75.404,0,0,74.3582,74.8083,0
11Oct2014 7:09:00,AHU_5_2,0,1.9188,75.404,0,0,74.4482,74.8983,0
11Oct2014 7:14:00,AHU_5_2,0,1.9188,75.494,0,0,74.4482,74.8083,0
11Oct2014 7:19:00,AHU_5_2,0,1.7886,75.494,0,0,74.5383,74.8983,0
11Oct2014 7:24:00,AHU_5_2,0,1.7886,75.494,0,0,74.5383,74.8983,0
11Oct2014 7:29:00,AHU_5_2,0,1.832,75.494,0,0,74.5383,74.8983,0
11Oct2014 7:34:00,AHU_5_2,0,1.832,75.494,0,0,74.5383,74.8983,0
11Oct2014 7:39:00,AHU_5_2,0,1.8754,75.584,0,0,74.7183,74.8983,0
11Oct2014 7:44:00,AHU_5_2,0,1.8754,75.584,0,0,74.7183,74.8983,0
11Oct2014 7:49:00,AHU_5_2,0,1.832,75.674,0,0,74.8083,75.0063,0
11Oct2014 7:54:00,AHU_5_2,0,1.832,75.674,0,0,74.7183,74.8983,0
11Oct2014 7:59:00,AHU_5_2,0,1.7886,75.674,0,0,74.8083,74.8983,0
11Oct2014 8:04:00,AHU_5_2,0,2.0057,75.764,0,0,74.8983,74.8983,0
11Oct2014 8:09:00,AHU_5_2,0,1.9188,75.764,0,0,74.8983,74.8983,0
11Oct2014 8:14:00,AHU_5_2,0,1.7886,75.674,0,0,74.8983,74.8983,0
11Oct2014 8:19:00,AHU_5_2,0,1.7452,75.674,0,0,75.0063,74.8983,0
11Oct2014 8:24:00,AHU_5_2,0,1.832,75.764,0,0,75.0063,74.8983,0
11Oct2014 8:29:00,AHU_5_2,0,1.8754,75.764,0,0,75.0063,74.8983,0
11Oct2014 8:34:00,AHU_5_2,0,1.8754,75.764,0,0,75.0963,74.8983,0
11Oct2014 8:39:00,AHU_5_2,0,1.832,75.764,0,0,75.0963,74.8983,0
11Oct2014 8:44:00,AHU_5_2,0,1.7886,75.872,0,0,75.0963,74.8983,0
11Oct2014 8:49:00,AHU_5_2,0,1.7886,75.872,0,0,75.1863,74.8983,0
11Oct2014 8:54:00,AHU_5_2,0,1.832,75.872,0,0,75.1863,74.8983,0
11Oct2014 8:59:00,AHU_5_2,0,1.9188,75.962,0,0,75.2763,74.8983,0
11Oct2014 9:04:00,AHU_5_2,0,1.832,75.872,0,0,75.3663,74.8983,0
11Oct2014 9:09:00,AHU_5_2,0,1.832,75.872,0,0,75.2763,74.8083,0
11Oct2014 9:14:00,AHU_5_2,0,2.0057,75.962,0,0,75.2763,74.8983,0
11Oct2014 9:19:00,AHU_5_2,0,1.832,75.962,0,0,75.3663,74.8983,0
11Oct2014 9:24:00,AHU_5_2,0,1.7886,75.962,0,0,75.3663,74.8983,0
11Oct2014 9:29:00,AHU_5_2,0,1.8754,75.962,0,0,75.4563,74.8983,0
11Oct2014 9:34:00,AHU_5_2,0,1.832,75.962,0,0,75.4563,74.8983,0
11Oct2014 9:39:00,AHU_5_2,0,1.7886,76.052,0,0,75.5464,74.8083,0
11Oct2014 9:44:00,AHU_5_2,0,1.832,76.052,0,0,75.5464,74.8983,0
11Oct2014 9:49:00,AHU_5_2,0,1.832,76.052,0,0,75.6364,74.8983,0
11Oct2014 9:54:00,AHU_5_2,0,1.8754,76.052,0,0,75.5464,74.8983,0
11Oct2014 9:59:00,AHU_5_2,0,1.832,76.142,0,0,75.6364,74.8983,0
11Oct2014 10:04:00,AHU_5_2,0,1.832,76.052,0,0,75.6364,74.8983,0
11Oct2014 10:09:00,AHU_5_2,0,1.832,76.142,0,0,75.6364,74.8983,0
11Oct2014 10:14:00,AHU_5_2,0,1.832,76.142,0,0,75.7264,75.0063,0
11Oct2014 10:19:00,AHU_5_2,0,1.832,76.142,0,0,75.7264,75.0063,0
11Oct2014 10:24:00,AHU_5_2,0,1.832,76.142,0,0,75.7264,75.0063,0
11Oct2014 10:29:00,AHU_5_2,0,1.832,76.2321,0,0,75.8344,75.0063,0
11Oct2014 10:34:00,AHU_5_2,0,1.832,76.2321,0,0,75.8344,75.1863,0
11Oct2014 10:39:00,AHU_5_2,0,1.832,76.2321,0,0,75.9244,75.0963,0
11Oct2014 10:44:00,AHU_5_2,0,1.8754,76.2321,0,0,75.9244,75.0963,0
11Oct2014 10:49:00,AHU_5_2,0,1.832,76.2321,0,0,75.9244,75.1863,0
11Oct2014 10:54:00,AHU_5_2,0,1.832,76.2321,0,0,75.9244,75.1863,0
11Oct2014 10:59:00,AHU_5_2,0,1.9623,76.2321,0,0,76.0144,75.1863,0
11Oct2014 11:04:00,AHU_5_2,0,1.9188,76.3221,0,0,76.0144,75.1863,0
11Oct2014 11:09:00,AHU_5_2,0,1.832,76.3221,0,0,76.0144,75.2763,0
11Oct2014 11:14:00,AHU_5_2,0,1.832,76.3221,0,0,76.0144,75.4563,0
11Oct2014 11:19:00,AHU_5_2,0,1.8754,76.3221,0,0,76.0144,75.4563,0
11Oct2014 11:24:00,AHU_5_2,0,1.7886,76.4121,0,0,76.0144,75.4563,0
11Oct2014 11:29:00,AHU_5_2,0,1.7886,76.4121,0,0,76.1044,75.5464,0
11Oct2014 11:34:00,AHU_5_2,0,1.9623,76.4121,0,0,76.1044,75.6364,0
11Oct2014 11:39:00,AHU_5_2,0,1.9623,76.4121,0,0,76.1944,75.6364,0
11Oct2014 11:44:00,AHU_5_2,0,1.7886,76.5021,0,0,76.1944,75.7264,0
11Oct2014 11:49:00,AHU_5_2,0,1.832,76.5021,0,0,76.1044,75.7264,0
11Oct2014 11:54:00,AHU_5_2,0,1.832,76.5021,0,0,76.1944,75.8344,0
11Oct2014 11:59:00,AHU_5_2,0,1.832,76.5021,0,0,76.2844,75.8344,0
11Oct2014 12:04:00,AHU_5_2,0,1.832,76.5921,0,0,76.1944,75.9244,0
11Oct2014 12:09:00,AHU_5_2,0,1.7886,76.5021,0,0,76.2844,76.0144,0
11Oct2014 12:14:00,AHU_5_2,0,1.832,76.5021,0,0,76.3744,76.1044,0
11Oct2014 12:19:00,AHU_5_2,0,1.8754,76.5921,0,0,76.2844,76.1044,0
11Oct2014 12:24:00,AHU_5_2,0,1.7886,76.5921,0,0,76.4644,76.1944,0
11Oct2014 12:29:00,AHU_5_2,0,1.832,76.5921,0,0,76.3744,76.2844,0
11Oct2014 12:34:00,AHU_5_2,0,1.832,76.5921,0,0,76.3744,76.2844,0
11Oct2014 12:39:00,AHU_5_2,0,1.832,76.5921,0,0,76.3744,76.3744,0
11Oct2014 12:44:00,AHU_5_2,0,1.832,76.6821,0,0,76.4644,76.4644,0
11Oct2014 12:49:00,AHU_5_2,0,1.7886,76.5921,0,0,76.3744,76.4644,0
11Oct2014 12:54:00,AHU_5_2,0,1.8754,76.6821,0,0,76.4644,76.4644,0
11Oct2014 12:59:00,AHU_5_2,0,1.7886,76.7721,0,0,76.4644,76.4644,0
11Oct2014 13:04:00,AHU_5_2,0,1.8754,76.6821,0,0,76.4644,76.5545,0
11Oct2014 13:09:00,AHU_5_2,0,1.8754,76.6821,0,0,76.5545,76.5545,0
11Oct2014 13:14:00,AHU_5_2,0,1.832,76.7721,0,0,76.5545,76.5545,0
11Oct2014 13:19:00,AHU_5_2,0,1.832,76.8801,0,0,76.5545,76.6445,0
11Oct2014 13:24:00,AHU_5_2,0,1.832,76.7721,0,0,76.6445,76.5545,0
11Oct2014 13:29:00,AHU_5_2,0,1.8754,76.7721,0,0,76.6445,76.6445,0
11Oct2014 13:34:00,AHU_5_2,0,1.832,76.7721,0,0,76.5545,76.6445,0
11Oct2014 13:39:00,AHU_5_2,0,1.8754,76.8801,0,0,76.7525,76.7525,0
11Oct2014 13:44:00,AHU_5_2,0,1.832,76.7721,0,0,76.7525,76.7525,0
11Oct2014 13:49:00,AHU_5_2,0,1.832,76.8801,0,0,76.6445,76.8425,0
11Oct2014 13:54:00,AHU_5_2,0,1.832,76.9701,0,0,76.7525,76.8425,0
11Oct2014 13:59:00,AHU_5_2,0,1.9623,76.8801,0,0,76.6445,76.8425,0
11Oct2014 14:04:00,AHU_5_2,0,1.7886,76.9701,0,0,76.7525,76.9325,0
11Oct2014 14:09:00,AHU_5_2,0,1.832,76.9701,0,0,76.8425,76.9325,0
11Oct2014 14:14:00,AHU_5_2,0,1.832,76.9701,0,0,76.8425,76.9325,0
11Oct2014 14:19:00,AHU_5_2,0,1.832,76.9701,0,0,76.8425,77.0225,0
11Oct2014 14:24:00,AHU_5_2,0,1.7452,77.0601,0,0,76.8425,77.0225,0
11Oct2014 14:29:00,AHU_5_2,0,1.8754,76.9701,0,0,76.8425,77.1125,0
11Oct2014 14:34:00,AHU_5_2,0,1.832,77.0601,0,0,76.9325,77.1125,0
11Oct2014 14:39:00,AHU_5_2,0,1.7886,77.0601,0,0,76.8425,77.2025,0
11Oct2014 14:44:00,AHU_5_2,0,1.7886,77.0601,0,0,76.9325,77.3825,0
11Oct2014 14:49:00,AHU_5_2,0,1.8754,77.0601,0,0,76.9325,77.3825,0
11Oct2014 14:54:00,AHU_5_2,0,2.0057,77.1501,0,0,76.9325,77.4725,0
11Oct2014 14:59:00,AHU_5_2,0,1.7886,77.0601,0,0,76.9325,77.5806,0
11Oct2014 15:04:00,AHU_5_2,0,1.832,77.1501,0,0,77.0225,77.5806,0
11Oct2014 15:09:00,AHU_5_2,0,1.832,77.1501,0,0,77.0225,77.6706,0
11Oct2014 15:14:00,AHU_5_2,0,1.9623,77.1501,0,0,77.1125,77.6706,0
11Oct2014 15:19:00,AHU_5_2,0,1.832,77.1501,0,0,77.1125,77.6706,0
11Oct2014 15:24:00,AHU_5_2,0,1.8754,77.2401,0,0,77.0225,77.7606,0
11Oct2014 15:29:00,AHU_5_2,0,1.832,77.2401,0,0,77.1125,77.8506,0
11Oct2014 15:34:00,AHU_5_2,0,1.832,77.2401,0,0,77.1125,77.9406,0
11Oct2014 15:39:00,AHU_5_2,0,1.832,77.2401,0,0,77.1125,77.8506,0
11Oct2014 15:44:00,AHU_5_2,0,1.832,77.2401,0,0,77.1125,78.0306,0
11Oct2014 15:49:00,AHU_5_2,0,1.7452,77.2401,0,0,77.1125,77.9406,0
11Oct2014 15:54:00,AHU_5_2,0,1.832,77.3302,0,0,77.2025,78.0306,0
11Oct2014 15:59:00,AHU_5_2,0,1.832,77.3302,0,0,77.2025,78.0306,0
11Oct2014 16:04:00,AHU_5_2,0,1.7886,77.3302,0,0,77.2025,78.0306,0
11Oct2014 16:09:00,AHU_5_2,0,1.8754,77.3302,0,0,77.2025,78.0306,0
11Oct2014 16:14:00,AHU_5_2,0,1.832,77.3302,0,0,77.2025,78.1206,0
11Oct2014 16:19:00,AHU_5_2,0,1.832,77.3302,0,0,77.2025,78.1206,0
11Oct2014 16:24:00,AHU_5_2,0,1.8754,77.3302,0,0,77.2925,78.0306,0
11Oct2014 16:29:00,AHU_5_2,0,1.8754,77.4202,0,0,77.2925,78.1206,0
11Oct2014 16:34:00,AHU_5_2,0,1.832,77.4202,0,0,77.2025,78.1206,0
11Oct2014 16:39:00,AHU_5_2,0,1.832,77.4202,0,0,77.2025,78.1206,0
11Oct2014 16:44:00,AHU_5_2,0,1.832,77.4202,0,0,77.2925,78.1206,0
11Oct2014 16:49:00,AHU_5_2,0,1.832,77.4202,0,0,77.2925,78.1206,0
11Oct2014 16:54:00,AHU_5_2,0,1.832,77.4202,0,0,77.3825,78.1206,0
11Oct2014 16:59:00,AHU_5_2,0,1.8754,77.5102,0,0,77.3825,78.1206,0
11Oct2014 17:04:00,AHU_5_2,0,1.7886,77.5102,0,0,77.3825,78.1206,0
11Oct2014 17:09:00,AHU_5_2,0,1.9623,77.6002,0,0,77.4725,78.0306,0
11Oct2014 17:14:00,AHU_5_2,0,1.8754,77.5102,0,0,77.3825,78.0306,0
11Oct2014 17:19:00,AHU_5_2,0,1.8754,77.5102,0,0,77.4725,77.9406,0
11Oct2014 17:24:00,AHU_5_2,0,1.8754,77.5102,0,0,77.4725,78.0306,0
11Oct2014 17:29:00,AHU_5_2,0,1.832,77.6002,0,0,77.4725,78.0306,0
11Oct2014 17:34:00,AHU_5_2,0,1.832,77.6002,0,0,77.4725,77.9406,0
11Oct2014 17:39:00,AHU_5_2,0,1.832,77.6002,0,0,77.4725,77.9406,0
11Oct2014 17:44:00,AHU_5_2,0,1.832,77.6002,0,0,77.5806,78.0306,0
11Oct2014 17:49:00,AHU_5_2,0,1.832,77.6902,0,0,77.5806,77.9406,0
11Oct2014 17:54:00,AHU_5_2,0,1.832,77.6902,0,0,77.4725,77.8506,0
11Oct2014 17:59:00,AHU_5_2,0,1.7886,77.6902,0,0,77.5806,77.8506,0
11Oct2014 18:04:00,AHU_5_2,0,1.7018,77.6902,0,0,77.5806,77.8506,0
11Oct2014 18:09:00,AHU_5_2,0,1.832,77.6902,0,0,77.5806,77.9406,0
11Oct2014 18:14:00,AHU_5_2,0,1.832,77.6902,0,0,77.6706,77.8506,0
11Oct2014 18:19:00,AHU_5_2,0,1.8754,77.6902,0,0,77.5806,77.7606,0
11Oct2014 18:24:00,AHU_5_2,0,1.832,77.6902,0,0,77.5806,77.7606,0
11Oct2014 18:29:00,AHU_5_2,0,1.7886,77.6902,0,0,77.6706,77.8506,0
11Oct2014 18:34:00,AHU_5_2,0,1.832,77.6902,0,0,77.5806,77.6706,0
11Oct2014 18:39:00,AHU_5_2,0,1.7018,77.7982,0,0,77.6706,77.6706,0
11Oct2014 18:44:00,AHU_5_2,0,1.832,77.6902,0,0,77.7606,77.7606,0
11Oct2014 18:49:00,AHU_5_2,0,1.7886,77.7982,0,0,77.6706,77.7606,0
11Oct2014 18:54:00,AHU_5_2,0,1.832,77.7982,0,0,77.6706,77.6706,0
11Oct2014 18:59:00,AHU_5_2,0,1.7886,77.7982,0,0,77.6706,77.7606,0
11Oct2014 19:04:00,AHU_5_2,0,1.7886,77.7982,0,0,77.6706,77.5806,0
11Oct2014 19:09:00,AHU_5_2,0,1.7886,77.7982,0,0,77.7606,77.6706,0
11Oct2014 19:14:00,AHU_5_2,0,1.7886,77.8882,0,0,77.7606,77.5806,0
11Oct2014 19:19:00,AHU_5_2,0,1.832,77.7982,0,0,77.7606,77.5806,0
11Oct2014 19:24:00,AHU_5_2,0,1.832,77.8882,0,0,77.7606,77.4725,0
11Oct2014 19:29:00,AHU_5_2,0,1.832,77.8882,0,0,77.7606,77.4725,0
11Oct2014 19:34:00,AHU_5_2,0,1.832,77.8882,0,0,77.7606,77.4725,0
11Oct2014 19:39:00,AHU_5_2,0,1.8754,77.7982,0,0,77.7606,77.4725,0
11Oct2014 19:44:00,AHU_5_2,0,1.7452,77.8882,0,0,77.7606,77.4725,0
11Oct2014 19:49:00,AHU_5_2,0,1.832,77.9782,0,0,77.7606,77.4725,0
11Oct2014 19:54:00,AHU_5_2,0,1.832,77.8882,0,0,77.8506,77.4725,0
11Oct2014 19:59:00,AHU_5_2,0,2.0057,77.9782,0,0,77.8506,77.4725,0
11Oct2014 20:04:00,AHU_5_2,0,1.832,77.8882,0,0,77.8506,77.3825,0
11Oct2014 20:09:00,AHU_5_2,0,1.7886,77.8882,0,0,77.9406,77.4725,0
11Oct2014 20:14:00,AHU_5_2,0,1.8754,77.9782,0,0,77.9406,77.3825,0
11Oct2014 20:19:00,AHU_5_2,0,1.7452,77.9782,0,0,77.8506,77.3825,0
11Oct2014 20:24:00,AHU_5_2,0,1.832,77.9782,0,0,77.9406,77.3825,0
11Oct2014 20:29:00,AHU_5_2,0,1.8754,77.9782,0,0,77.9406,77.3825,0
11Oct2014 20:34:00,AHU_5_2,0,1.832,77.9782,0,0,77.9406,77.3825,0
11Oct2014 20:39:00,AHU_5_2,0,2.0057,77.8882,0,0,77.9406,77.3825,0
11Oct2014 20:44:00,AHU_5_2,0,1.832,77.9782,0,0,77.9406,77.3825,0
11Oct2014 20:49:00,AHU_5_2,0,1.832,77.9782,0,0,77.9406,77.3825,0
11Oct2014 20:54:00,AHU_5_2,0,1.832,77.9782,0,0,77.9406,77.3825,0
11Oct2014 20:59:00,AHU_5_2,0,1.7886,78.0682,0,0,78.0306,77.3825,0
11Oct2014 21:04:00,AHU_5_2,0,1.832,77.9782,0,0,78.0306,77.3825,0
11Oct2014 21:09:00,AHU_5_2,0,1.8754,78.0682,0,0,77.9406,77.3825,0
11Oct2014 21:14:00,AHU_5_2,0,1.832,77.9782,0,0,77.9406,77.2925,0
11Oct2014 21:19:00,AHU_5_2,0,1.832,77.9782,0,0,78.0306,77.3825,0
11Oct2014 21:24:00,AHU_5_2,0,1.8754,77.9782,0,0,77.9406,77.3825,0
11Oct2014 21:29:00,AHU_5_2,0,1.8754,78.0682,0,0,78.0306,77.2925,0
11Oct2014 21:34:00,AHU_5_2,0,1.832,77.9782,0,0,78.0306,77.3825,0
11Oct2014 21:39:00,AHU_5_2,0,1.8754,78.0682,0,0,78.1206,77.3825,0
11Oct2014 21:44:00,AHU_5_2,0,1.7886,78.0682,0,0,78.0306,77.2925,0
11Oct2014 21:49:00,AHU_5_2,0,1.8754,78.0682,0,0,78.0306,77.3825,0
11Oct2014 21:54:00,AHU_5_2,0,1.832,78.0682,0,0,78.1206,77.3825,0
11Oct2014 21:59:00,AHU_5_2,0,1.832,78.0682,0,0,78.0306,77.2925,0
11Oct2014 22:04:00,AHU_5_2,0,1.832,78.0682,0,0,78.1206,77.2925,0
11Oct2014 22:09:00,AHU_5_2,0,1.832,78.0682,0,0,78.0306,77.2925,0
11Oct2014 22:14:00,AHU_5_2,0,1.832,78.0682,0,0,78.0306,77.2925,0
11Oct2014 22:19:00,AHU_5_2,0,1.8754,78.0682,0,0,78.1206,77.2925,0
11Oct2014 22:24:00,AHU_5_2,0,1.9188,78.0682,0,0,78.0306,77.2925,0
11Oct2014 22:29:00,AHU_5_2,0,1.8754,78.0682,0,0,78.1206,77.2925,0
11Oct2014 22:34:00,AHU_5_2,0,1.832,78.0682,0,0,78.1206,77.2925,0
11Oct2014 22:39:00,AHU_5_2,0,1.7886,78.0682,0,0,78.2106,77.2925,0
11Oct2014 22:44:00,AHU_5_2,0,1.832,78.1582,0,0,78.1206,77.2025,0
11Oct2014 22:49:00,AHU_5_2,0,1.8754,78.1582,0,0,78.1206,77.2925,0
11Oct2014 22:54:00,AHU_5_2,0,1.8754,78.0682,0,0,78.1206,77.2925,0
11Oct2014 22:59:00,AHU_5_2,0,1.8754,78.0682,0,0,78.1206,77.2925,0
11Oct2014 23:04:00,AHU_5_2,0,1.7886,78.0682,0,0,78.1206,77.2025,0
11Oct2014 23:09:00,AHU_5_2,0,1.832,78.1582,0,0,78.1206,77.2025,0
11Oct2014 23:14:00,AHU_5_2,0,1.7886,78.1582,0,0,78.2106,77.2025,0
11Oct2014 23:19:00,AHU_5_2,0,1.832,78.2482,0,0,78.1206,77.2025,0
11Oct2014 23:24:00,AHU_5_2,0,1.832,78.1582,0,0,78.2106,77.1125,0
11Oct2014 23:29:00,AHU_5_2,0,1.832,78.1582,0,0,78.2106,77.2025,0
11Oct2014 23:34:00,AHU_5_2,0,1.7886,78.1582,0,0,78.2106,77.1125,0
11Oct2014 23:39:00,AHU_5_2,0,1.8754,78.1582,0,0,78.2106,77.2025,0
11Oct2014 23:44:00,AHU_5_2,0,1.7452,78.1582,0,0,78.2106,77.2025,0
11Oct2014 23:49:00,AHU_5_2,0,1.9623,78.1582,0,0,78.2106,77.2025,0
11Oct2014 23:54:00,AHU_5_2,0,1.8754,78.2482,0,0,78.2106,77.2025,0
11Oct2014 23:59:00,AHU_5_2,0,2.0057,78.1582,0,0,78.2106,77.2025,0
12Oct2014 0:04:00,AHU_5_2,0,1.8754,78.1582,0,0,78.2106,77.1125,0
12Oct2014 0:09:00,AHU_5_2,0,1.832,78.2482,0,0,78.2106,77.1125,0
12Oct2014 0:14:00,AHU_5_2,0,1.832,78.1582,0,0,78.2106,77.1125,0
12Oct2014 0:19:00,AHU_5_2,0,1.7886,78.2482,0,0,78.3006,77.1125,0
12Oct2014 0:24:00,AHU_5_2,0,1.832,78.2482,0,0,78.2106,77.1125,0
12Oct2014 0:29:00,AHU_5_2,0,1.8754,78.2482,0,0,78.3006,77.1125,0
12Oct2014 0:34:00,AHU_5_2,0,1.832,78.1582,0,0,78.2106,77.1125,0
12Oct2014 0:39:00,AHU_5_2,0,1.832,78.2482,0,0,78.2106,77.0225,0
12Oct2014 0:44:00,AHU_5_2,0,1.7886,78.2482,0,0,78.3006,77.1125,0
12Oct2014 0:49:00,AHU_5_2,0,1.7886,78.2482,0,0,78.4086,77.1125,0
12Oct2014 0:54:00,AHU_5_2,0,1.832,78.2482,0,0,78.3006,77.0225,0
12Oct2014 0:59:00,AHU_5_2,0,1.7886,78.2482,0,0,78.3006,77.1125,0
12Oct2014 1:04:00,AHU_5_2,0,1.832,78.2482,0,0,78.3006,77.1125,0
12Oct2014 1:09:00,AHU_5_2,0,1.832,78.2482,0,0,78.3006,77.1125,0
12Oct2014 1:14:00,AHU_5_2,0,1.8754,78.2482,0,0,78.3006,77.1125,0
12Oct2014 1:19:00,AHU_5_2,0,1.9188,78.1582,0,0,78.4086,77.1125,0
12Oct2014 1:24:00,AHU_5_2,0,1.832,78.2482,0,0,78.4086,77.0225,0
12Oct2014 1:29:00,AHU_5_2,0,1.9188,78.2482,0,0,78.4086,77.1125,0
12Oct2014 1:34:00,AHU_5_2,0,1.7886,78.2482,0,0,78.3006,77.1125,0
12Oct2014 1:39:00,AHU_5_2,0,1.9188,78.2482,0,0,78.3006,77.1125,0
12Oct2014 1:44:00,AHU_5_2,0,1.832,78.3383,0,0,78.4086,77.1125,0
12Oct2014 1:49:00,AHU_5_2,0,1.832,78.2482,0,0,78.4086,77.1125,0
12Oct2014 1:54:00,AHU_5_2,0,1.832,78.2482,0,0,78.4086,77.0225,0
12Oct2014 1:59:00,AHU_5_2,0,1.832,78.2482,0,0,78.4086,77.1125,0
12Oct2014 2:04:00,AHU_5_2,0,1.8754,78.2482,0,0,78.4086,77.0225,0
12Oct2014 2:09:00,AHU_5_2,0,1.832,78.3383,0,0,78.4086,77.0225,0
12Oct2014 2:14:00,AHU_5_2,0,1.7452,78.2482,0,0,78.4086,77.0225,0
12Oct2014 2:19:00,AHU_5_2,0,1.8754,78.2482,0,0,78.4086,77.0225,0
12Oct2014 2:24:00,AHU_5_2,0,1.832,78.2482,0,0,78.4086,77.0225,0
12Oct2014 2:29:00,AHU_5_2,0,1.832,78.2482,0,0,78.4086,77.0225,0
12Oct2014 2:34:00,AHU_5_2,0,1.9623,78.2482,0,0,78.4086,77.0225,0
12Oct2014 2:39:00,AHU_5_2,0,1.832,78.2482,0,0,78.4086,77.0225,0
12Oct2014 2:44:00,AHU_5_2,0,1.9623,78.3383,0,0,78.4987,77.0225,0
12Oct2014 2:49:00,AHU_5_2,0,1.832,78.2482,0,0,78.4987,77.0225,0
12Oct2014 2:54:00,AHU_5_2,0,1.7452,78.2482,0,0,78.4987,77.0225,0
12Oct2014 2:59:00,AHU_5_2,0,1.8754,78.2482,0,0,78.4086,77.0225,0
12Oct2014 3:04:00,AHU_5_2,0,1.832,78.3383,0,0,78.4987,77.0225,0
12Oct2014 3:09:00,AHU_5_2,0,1.832,78.3383,0,0,78.4987,77.0225,0
12Oct2014 3:14:00,AHU_5_2,0,1.832,78.2482,0,0,78.4987,77.0225,0
12Oct2014 3:19:00,AHU_5_2,0,1.832,78.3383,0,0,78.4086,77.0225,0
12Oct2014 3:24:00,AHU_5_2,0,1.9188,78.2482,0,0,78.4987,77.0225,0
12Oct2014 3:29:00,AHU_5_2,0,1.7886,78.2482,0,0,78.4987,77.0225,0
12Oct2014 3:34:00,AHU_5_2,0,1.832,78.3383,0,0,78.5887,77.0225,0
12Oct2014 3:39:00,AHU_5_2,0,1.9623,78.2482,0,0,78.4987,77.0225,0
12Oct2014 3:44:00,AHU_5_2,0,1.7886,78.2482,0,0,78.5887,77.0225,0
12Oct2014 3:49:00,AHU_5_2,0,1.832,78.3383,0,0,78.5887,76.9325,0
12Oct2014 3:54:00,AHU_5_2,0,1.7886,78.3383,0,0,78.4987,77.0225,0
12Oct2014 3:59:00,AHU_5_2,0,1.832,78.3383,0,0,78.4987,76.9325,0
12Oct2014 4:04:00,AHU_5_2,0,1.832,78.3383,0,0,78.5887,77.0225,0
12Oct2014 4:09:00,AHU_5_2,0,1.832,78.2482,0,0,78.4987,76.9325,0
12Oct2014 4:14:00,AHU_5_2,0,1.7886,78.2482,0,0,78.4987,77.0225,0
12Oct2014 4:19:00,AHU_5_2,0,1.7886,78.3383,0,0,78.4987,77.0225,0
12Oct2014 4:24:00,AHU_5_2,0,1.8754,78.3383,0,0,78.5887,77.0225,0
12Oct2014 4:29:00,AHU_5_2,0,1.832,78.2482,0,0,78.5887,77.0225,0
12Oct2014 4:34:00,AHU_5_2,0,1.8754,78.2482,0,0,78.6787,77.0225,0
12Oct2014 4:39:00,AHU_5_2,0,1.832,78.3383,0,0,78.5887,76.9325,0
12Oct2014 4:44:00,AHU_5_2,0,1.832,78.2482,0,0,78.4987,77.0225,0
12Oct2014 4:49:00,AHU_5_2,0,1.832,78.3383,0,0,78.5887,77.0225,0
12Oct2014 4:54:00,AHU_5_2,0,1.7886,78.4283,0,0,78.5887,77.0225,0
12Oct2014 4:59:00,AHU_5_2,0,1.832,78.4283,0,0,78.6787,77.0225,0
12Oct2014 5:04:00,AHU_5_2,0,1.8754,78.2482,0,0,78.5887,76.9325,0
12Oct2014 5:09:00,AHU_5_2,0,1.9623,78.3383,0,0,78.6787,77.0225,0
12Oct2014 5:14:00,AHU_5_2,0,1.832,78.3383,0,0,78.6787,76.9325,0
12Oct2014 5:19:00,AHU_5_2,0,1.832,78.3383,0,0,78.6787,76.9325,0
12Oct2014 5:24:00,AHU_5_2,0,1.832,78.3383,0,0,78.5887,77.0225,0
12Oct2014 5:29:00,AHU_5_2,0,1.8754,78.3383,0,0,78.6787,76.9325,0
12Oct2014 5:34:00,AHU_5_2,0,1.832,78.3383,0,0,78.6787,77.0225,0
12Oct2014 5:39:00,AHU_5_2,0,1.9623,78.3383,0,0,78.6787,76.9325,0
12Oct2014 5:44:00,AHU_5_2,0,1.832,78.3383,0,0,78.6787,76.9325,0
12Oct2014 5:49:00,AHU_5_2,0,1.8754,78.4283,0,0,78.7687,76.9325,0
12Oct2014 5:54:00,AHU_5_2,0,1.8754,78.3383,0,0,78.7687,76.9325,0
19Oct2014 21:44:00,AHU_5_2,0,1.7886,79.3464,0,0,81.721,78.1206,0
19Oct2014 21:49:00,AHU_5_2,0,1.7886,79.3464,0,0,81.721,78.0306,0
19Oct2014 21:54:00,AHU_5_2,0,1.7452,79.3464,0,0,81.721,78.0306,0
19Oct2014 21:59:00,AHU_5_2,0,1.9188,79.3464,0,0,81.721,77.9406,0
19Oct2014 22:04:00,AHU_5_2,0,1.832,79.3464,0,0,81.721,77.9406,0
19Oct2014 22:09:00,AHU_5_2,0,1.832,79.4364,0,0,81.721,77.9406,0
19Oct2014 22:14:00,AHU_5_2,0,1.7452,79.3464,0,0,81.721,77.8506,0
19Oct2014 22:19:00,AHU_5_2,0,1.9623,79.3464,0,0,81.721,77.9406,0
19Oct2014 22:24:00,AHU_5_2,0,1.7452,79.3464,0,0,81.811,77.9406,0
19Oct2014 22:29:00,AHU_5_2,0,1.832,79.2563,0,0,81.811,77.9406,0
19Oct2014 22:34:00,AHU_5_2,0,1.7886,79.3464,0,0,81.721,77.9406,0
19Oct2014 22:39:00,AHU_5_2,0,1.7886,79.3464,0,0,81.811,77.8506,0
19Oct2014 22:44:00,AHU_5_2,0,1.7886,79.2563,0,0,81.811,77.9406,0
19Oct2014 22:49:00,AHU_5_2,0,1.7886,79.2563,0,0,81.811,77.8506,0
19Oct2014 22:54:00,AHU_5_2,0,1.7886,79.3464,0,0,81.811,77.9406,0
19Oct2014 22:59:00,AHU_5_2,0,1.7452,79.2563,0,0,81.811,77.8506,0
19Oct2014 23:04:00,AHU_5_2,0,1.7886,79.2563,0,0,81.811,77.8506,0
19Oct2014 23:09:00,AHU_5_2,0,1.7886,79.2563,0,0,81.811,77.8506,0
19Oct2014 23:14:00,AHU_5_2,0,1.7886,79.2563,0,0,81.811,77.8506,0
19Oct2014 23:19:00,AHU_5_2,0,1.7886,79.3464,0,0,81.811,77.8506,0
19Oct2014 23:24:00,AHU_5_2,0,1.7886,79.2563,0,0,81.811,77.8506,0
19Oct2014 23:29:00,AHU_5_2,0,1.7886,79.3464,0,0,81.811,77.8506,0
19Oct2014 23:34:00,AHU_5_2,0,1.832,79.2563,0,0,81.811,77.8506,0
19Oct2014 23:39:00,AHU_5_2,0,1.7886,79.1663,0,0,81.901,77.8506,0
19Oct2014 23:44:00,AHU_5_2,0,1.7452,79.2563,0,0,81.811,77.8506,0
19Oct2014 23:49:00,AHU_5_2,0,1.832,79.1663,0,0,81.811,77.8506,0
19Oct2014 23:54:00,AHU_5_2,0,1.7886,79.1663,0,0,81.811,77.8506,0
19Oct2014 23:59:00,AHU_5_2,0,1.7886,79.2563,0,0,81.901,77.8506,0
20Oct2014 0:04:00,AHU_5_2,0,1.7886,79.2563,0,0,81.901,77.7606,0
20Oct2014 0:09:00,AHU_5_2,0,1.9623,79.2563,0,0,81.811,77.7606,0
20Oct2014 0:14:00,AHU_5_2,0,1.7886,79.2563,0,0,81.901,77.8506,0
20Oct2014 0:19:00,AHU_5_2,0,1.7886,79.1663,0,0,81.901,77.7606,0
20Oct2014 0:24:00,AHU_5_2,0,1.832,79.1663,0,0,81.901,77.7606,0
20Oct2014 0:29:00,AHU_5_2,0,1.832,79.1663,0,0,81.811,77.8506,0
20Oct2014 0:34:00,AHU_5_2,0,1.7452,79.2563,0,0,81.811,77.7606,0
20Oct2014 0:39:00,AHU_5_2,0,1.832,79.1663,0,0,81.901,77.7606,0
20Oct2014 0:44:00,AHU_5_2,0,1.832,79.1663,0,0,81.901,77.6706,0
20Oct2014 0:49:00,AHU_5_2,0,1.7452,79.2563,0,0,81.901,77.7606,0
20Oct2014 0:54:00,AHU_5_2,0,1.832,79.1663,0,0,81.901,77.7606,0
20Oct2014 0:59:00,AHU_5_2,0,1.832,79.1663,0,0,81.991,77.7606,0
20Oct2014 1:04:00,AHU_5_2,0,1.832,79.1663,0,0,81.901,77.6706,0
20Oct2014 1:09:00,AHU_5_2,0,1.7886,79.1663,0,0,81.901,77.6706,0
20Oct2014 1:14:00,AHU_5_2,0,1.7886,79.0763,0,0,81.901,77.6706,0
20Oct2014 1:19:00,AHU_5_2,0,1.7886,79.1663,0,0,81.901,77.6706,0
20Oct2014 1:24:00,AHU_5_2,0,1.832,79.1663,0,0,81.991,77.6706,0
20Oct2014 1:29:00,AHU_5_2,0,1.7886,79.1663,0,0,81.901,77.6706,0
20Oct2014 1:34:00,AHU_5_2,0,1.832,79.1663,0,0,81.901,77.6706,0
20Oct2014 1:39:00,AHU_5_2,0,1.9188,79.1663,0,0,81.991,77.6706,0
20Oct2014 1:44:00,AHU_5_2,0,1.7886,79.0763,0,0,81.991,77.6706,0
20Oct2014 1:49:00,AHU_5_2,0,1.8754,79.1663,0,0,81.991,77.7606,0
20Oct2014 1:54:00,AHU_5_2,0,1.7886,79.0763,0,0,81.991,77.5806,0
20Oct2014 1:59:00,AHU_5_2,0,1.7886,79.0763,0,0,81.901,77.5806,0
20Oct2014 2:04:00,AHU_5_2,0,1.832,79.1663,0,0,81.991,77.5806,0
20Oct2014 2:09:00,AHU_5_2,0,1.7886,79.0763,0,0,81.991,77.6706,0
20Oct2014 2:14:00,AHU_5_2,0,1.7886,79.0763,0,0,81.991,77.5806,0
20Oct2014 2:19:00,AHU_5_2,0,1.832,79.0763,0,0,81.991,77.5806,0
20Oct2014 2:24:00,AHU_5_2,0,1.7886,79.0763,0,0,81.991,77.5806,0
20Oct2014 2:29:00,AHU_5_2,0,1.7886,79.0763,0,0,81.991,77.4725,0
20Oct2014 2:34:00,AHU_5_2,0,1.832,79.0763,0,0,81.901,77.5806,0
20Oct2014 2:39:00,AHU_5_2,0,1.9188,79.0763,0,0,81.991,77.4725,0
20Oct2014 2:44:00,AHU_5_2,0,1.7886,79.0763,0,0,81.991,77.3825,0
20Oct2014 2:49:00,AHU_5_2,0,1.8754,79.0763,0,0,81.991,77.3825,0
20Oct2014 2:54:00,AHU_5_2,0,1.7886,79.0763,0,0,81.991,77.4725,0
20Oct2014 2:59:00,AHU_5_2,0,1.832,79.0763,0,0,81.991,77.3825,0
20Oct2014 3:04:00,AHU_5_2,0,1.7886,79.0763,0,0,81.901,77.3825,0
20Oct2014 3:09:00,AHU_5_2,0,1.7886,79.0763,0,0,81.991,77.3825,0
20Oct2014 3:14:00,AHU_5_2,0,1.9623,79.0763,0,0,81.991,77.3825,0
20Oct2014 3:19:00,AHU_5_2,0,1.7886,79.0763,0,0,81.991,77.3825,0
20Oct2014 3:24:00,AHU_5_2,0,1.7886,78.9863,0,0,81.991,77.3825,0
20Oct2014 3:29:00,AHU_5_2,0,1.7886,79.0763,0,0,81.991,77.3825,0
20Oct2014 3:34:00,AHU_5_2,0,1.7886,79.0763,0,0,81.991,77.3825,0
20Oct2014 3:39:00,AHU_5_2,0,1.832,79.0763,0,0,81.991,77.3825,0
20Oct2014 3:44:00,AHU_5_2,0,1.7018,78.9863,0,0,81.991,77.2925,0
20Oct2014 3:49:00,AHU_5_2,0,1.7452,78.9863,0,0,81.991,77.2925,0
20Oct2014 3:54:00,AHU_5_2,0,1.7452,78.9863,0,0,81.991,77.2925,0
20Oct2014 3:59:00,AHU_5_2,0,1.7886,78.9863,0,0,81.991,77.2925,0
20Oct2014 4:04:00,AHU_5_2,0,1.7886,78.9863,0,0,81.991,77.2925,0
20Oct2014 4:09:00,AHU_5_2,0,1.7886,78.9863,0,0,81.991,77.2925,0
20Oct2014 4:14:00,AHU_5_2,0,1.832,78.9863,0,0,81.991,77.2925,0
20Oct2014 4:19:00,AHU_5_2,0,1.7452,78.9863,0,0,81.991,77.1125,0
20Oct2014 4:24:00,AHU_5_2,0,1.832,78.9863,0,0,81.991,77.2025,0
20Oct2014 4:29:00,AHU_5_2,0,1.9623,78.9863,0,0,81.991,77.2025,0
20Oct2014 4:34:00,AHU_5_2,0,1.8754,78.9863,0,0,81.991,77.2925,0
20Oct2014 4:39:00,AHU_5_2,0,1.8754,78.9863,0,0,82.081,77.2925,0
20Oct2014 4:44:00,AHU_5_2,0,1.7886,78.9863,0,0,81.991,77.3825,0
20Oct2014 4:49:00,AHU_5_2,0,1.832,78.8963,0,0,81.991,77.2925,0
