datetime,AHU,CHW_VALVE,CHW_VALVE_POSIT,DIS_AIR_TEMP,DUCT_PRESS_ACTV,MAX_CO2_VAL,MIXED_AIR_TEMP,RTRN_AIR_TEMP,SUPPL_FAN_SP
20Oct2014 4:54:00,AHU_5_2,0,1.7886,78.9863,0,0,82.081,77.2925,0
20Oct2014 4:59:00,AHU_5_2,0,1.832,78.9863,0,0,82.081,77.2925,0
20Oct2014 5:04:00,AHU_5_2,0,1.7886,78.9863,0,0,81.991,77.2025,0
20Oct2014 5:09:00,AHU_5_2,0,1.832,78.8963,0,0,82.081,77.2925,0
20Oct2014 5:14:00,AHU_5_2,0,1.7886,78.8963,0,0,82.081,77.2925,0
20Oct2014 5:19:00,AHU_5_2,0,1.9188,78.8963,0,0,81.991,77.2925,0
20Oct2014 5:24:00,AHU_5_2,0,1.7452,78.8963,0,0,82.081,77.2925,0
20Oct2014 5:29:00,AHU_5_2,0,1.7452,78.8963,0,0,81.991,77.2925,0
20Oct2014 5:34:00,AHU_5_2,0,1.7886,78.8963,0,0,82.081,77.2925,0
20Oct2014 5:39:00,AHU_5_2,0,1.7018,78.8963,0,0,82.081,77.2925,0
20Oct2014 5:44:00,AHU_5_2,0,1.7886,78.8963,0,0,81.991,77.2925,0
20Oct2014 5:49:00,AHU_5_2,0,1.7886,78.8963,0,0,81.991,77.2925,0
20Oct2014 5:54:00,AHU_5_2,0,1.832,78.8963,0,0,81.991,77.2925,0
20Oct2014 5:59:00,AHU_5_2,0,1.7886,78.8963,0,0,82.081,77.2025,0
20Oct2014 6:04:00,AHU_5_2,0,1.9623,78.8963,0,0,82.081,77.2025,0
20Oct2014 6:09:00,AHU_5_2,100,63.2678,69.9134,0.3252,0,82.5491,76.4644,0
20Oct2014 6:14:00,AHU_5_2,100,101.3449,62.3527,0.3212,0,77.8506,74.3582,7.045
20Oct2014 6:19:00,AHU_5_2,100,101.2581,59.2563,0.3613,0,75.2763,73.8902,9.2
20Oct2014 6:24:00,AHU_5_2,10.78,68.0437,55.1879,0.4295,0,74.0882,73.6202,10.745
20Oct2014 6:29:00,AHU_5_2,12.11,1.7452,62.6227,0.4376,0,72.6121,73.2601,11.715
20Oct2014 6:34:00,AHU_5_2,27.04,46.856,60.3545,0.4416,0,71.3339,72.8821,12.575
20Oct2014 6:39:00,AHU_5_2,24.485,8.9091,63.3608,0.4536,0,70.2358,72.7921,12.685
20Oct2014 6:44:00,AHU_5_2,21.465,45.6403,59.7244,0.4536,0,69.4077,72.5221,12.685
20Oct2014 6:49:00,AHU_5_2,33.465,12.9469,64.3509,0.4657,0,68.7597,72.342,12.685
20Oct2014 6:54:00,AHU_5_2,15.865,42.2537,59.3464,0.4657,0,68.3996,72.342,12.685
20Oct2014 6:59:00,AHU_5_2,36.58,14.1192,64.6209,0.4657,0,68.1296,72.252,12.685
20Oct2014 7:04:00,AHU_5_2,13.69,40.4302,59.3464,0.4697,0,67.7516,72.162,12.685
20Oct2014 7:09:00,AHU_5_2,36.26,12.643,64.5309,0.4697,0,67.5716,72.072,12.685
20Oct2014 7:14:00,AHU_5_2,13.295,40.6038,59.5264,0.4737,0,67.3015,72.072,12.685
20Oct2014 7:19:00,AHU_5_2,32.615,11.818,64.2609,0.4737,0,67.0315,72.072,12.685
20Oct2014 7:24:00,AHU_5_2,15.215,39.6921,59.4364,0.4777,0,66.9415,71.964,12.685
20Oct2014 7:29:00,AHU_5_2,27.16,10.6892,63.9008,0.4777,0,66.6715,71.964,12.685
20Oct2014 7:34:00,AHU_5_2,20.095,37.8685,59.8144,0.4777,0,66.3834,71.874,12.685
20Oct2014 7:39:00,AHU_5_2,17.095,10.2116,63.1627,0.4817,0,66.1134,71.874,12.685
20Oct2014 7:44:00,AHU_5_2,31.48,36.4792,61.8126,0.4817,0,65.8434,71.784,12.685
20Oct2014 7:49:00,AHU_5_2,11.805,14.6402,61.7226,0.4898,0,65.7534,71.874,12.685
20Oct2014 7:54:00,AHU_5_2,33.465,25.2775,63.3608,0.4817,0,65.3933,71.784,12.685
20Oct2014 7:59:00,AHU_5_2,33.465,25.1038,60.3545,0.4898,0,65.2853,71.784,12.685
20Oct2014 8:04:00,AHU_5_2,11.22,15.0309,63.8108,0.4858,0,65.1053,71.784,12.685
20Oct2014 8:09:00,AHU_5_2,31.7,5.6093,63.0727,0.4858,0,65.0153,71.694,12.685
20Oct2014 8:14:00,AHU_5_2,0,1.7452,64.6209,0.4858,0,64.9253,71.694,12.685
20Oct2014 8:19:00,AHU_5_2,0,1.8754,64.8909,0.4817,0,64.8353,71.694,12.685
20Oct2014 8:24:00,AHU_5_2,0,1.7018,65.1789,0.4858,0,64.8353,71.694,12.685
20Oct2014 8:29:00,AHU_5_2,0,1.7018,65.1789,0.4817,0,64.6553,71.784,12.685
20Oct2014 8:34:00,AHU_5_2,0,1.7452,65.1789,0.4657,0,64.6553,71.694,12.685
20Oct2014 8:39:00,AHU_5_2,0,1.7018,65.1789,0.4657,0,64.6553,71.784,12.685
20Oct2014 8:44:00,AHU_5_2,0,1.7018,65.269,0.4657,0,64.6553,71.874,12.685
20Oct2014 8:49:00,AHU_5_2,0,1.7018,65.1789,0.4617,0,64.6553,71.784,12.685
20Oct2014 8:54:00,AHU_5_2,0,1.7018,65.629,0.4657,0,65.1053,71.784,12.685
20Oct2014 8:59:00,AHU_5_2,5.4,13.685,66.5471,0.4657,0,66.2934,71.874,12.685
20Oct2014 9:04:00,AHU_5_2,27.87,32.8755,63.0727,0.4617,0,67.0315,71.964,12.685
20Oct2014 9:09:00,AHU_5_2,13.81,10.6023,66.079,0.4657,0,67.4815,71.964,12.685
20Oct2014 9:14:00,AHU_5_2,19.045,32.5282,64.2609,0.4617,0,67.8596,71.964,12.685
20Oct2014 9:19:00,AHU_5_2,24.49,13.5113,65.899,0.4617,0,68.2196,72.072,12.685
20Oct2014 9:24:00,AHU_5_2,18.775,31.9638,64.3509,0.4496,0,68.2196,71.964,12.945
20Oct2014 9:29:00,AHU_5_2,42.745,35.003,59.7244,0.4577,0,68.0396,72.072,12.945
20Oct2014 9:34:00,AHU_5_2,13.68,24.8433,63.7208,0.4617,0,68.2196,72.072,12.945
20Oct2014 9:39:00,AHU_5_2,38.92,23.5408,61.3445,0.4617,0,68.1296,71.874,12.945
20Oct2014 9:44:00,AHU_5_2,17.125,36.6529,61.5246,0.4577,0,68.1296,71.964,12.945
20Oct2014 9:49:00,AHU_5_2,31.16,16.7676,63.1627,0.4496,0,68.2196,71.874,12.945
20Oct2014 9:54:00,AHU_5_2,28.32,40.8209,59.9044,0.4577,0,68.1296,71.874,12.945
20Oct2014 9:59:00,AHU_5_2,19.795,16.5505,64.3509,0.4496,0,68.2196,71.874,13.015
20Oct2014 10:04:00,AHU_5_2,41.585,29.9666,60.5345,0.4456,0,68.2196,71.874,13.085
20Oct2014 10:09:00,AHU_5_2,35.485,46.5954,56.8981,0.4416,0,68.3096,71.874,13.655
20Oct2014 10:14:00,AHU_5_2,23.96,29.7061,60.7145,0.4456,0,68.4896,71.784,14.54
20Oct2014 10:19:00,AHU_5_2,42.86,30.531,58.8963,0.4496,0,68.5797,71.784,14.91
20Oct2014 10:24:00,AHU_5_2,27.845,41.9932,58.3563,0.4496,0,68.4896,71.784,15.535
20Oct2014 10:29:00,AHU_5_2,34.58,30.2271,60.0844,0.4536,0,68.6697,71.694,15.815
20Oct2014 10:34:00,AHU_5_2,38.08,41.2117,57.9062,0.4577,0,68.5797,71.694,15.815
20Oct2014 10:39:00,AHU_5_2,30.785,32.5282,59.9044,0.4536,0,68.6697,71.694,15.815
20Oct2014 10:44:00,AHU_5_2,38.615,40.1697,57.9962,0.4496,0,68.7597,71.784,15.815
20Oct2014 10:49:00,AHU_5_2,31.24,32.5282,59.9044,0.4456,0,68.7597,71.694,16.01
20Oct2014 10:54:00,AHU_5_2,37.665,41.4288,57.8162,0.4456,0,68.6697,71.694,16.58
20Oct2014 10:59:00,AHU_5_2,30.74,32.0506,60.1744,0.4336,0,68.7597,71.694,16.915
20Oct2014 11:04:00,AHU_5_2,41.065,36.7397,58.2662,0.4456,0,68.6697,71.694,17.805
20Oct2014 11:09:00,AHU_5_2,31.415,37.5646,61.3445,0.4376,0,68.7597,71.694,18.71
20Oct2014 11:14:00,AHU_5_2,19.695,41.4288,60.9845,0.4295,0,68.8497,71.694,19.73
20Oct2014 11:19:00,AHU_5_2,30.205,26.2326,60.9845,0.5259,0,69.1377,71.784,29.38
20Oct2014 11:24:00,AHU_5_2,40.88,33.7439,63.7208,0.5179,0,69.4978,71.694,28.225
20Oct2014 11:29:00,AHU_5_2,29.18,36.4358,61.4346,0.4938,0,69.4978,71.694,28.225
20Oct2014 11:34:00,AHU_5_2,39.215,38.8671,62.2627,0.5821,0,69.7678,71.604,32.795
20Oct2014 11:39:00,AHU_5_2,32.985,34.7425,61.2546,0.542,0,69.9478,71.604,31.895
20Oct2014 11:44:00,AHU_5_2,38.615,39.2145,62.7127,0.5299,0,69.8578,71.604,31.76
20Oct2014 11:49:00,AHU_5_2,32.205,33.5702,61.2546,0.5139,0,69.7678,71.604,31.76
20Oct2014 11:54:00,AHU_5_2,39.27,38.3895,62.7127,0.5058,0,70.0558,71.5139,31.76
20Oct2014 11:59:00,AHU_5_2,33.065,43.8601,61.9926,1.0237,0,70.3258,71.4239,50.17
20Oct2014 12:04:00,AHU_5_2,38.455,36.4358,61.2546,0.9273,0,70.2358,71.5139,42.75
20Oct2014 12:09:00,AHU_5_2,40.105,41.4288,62.7127,0.7989,0,70.1458,71.4239,41.385
20Oct2014 12:14:00,AHU_5_2,34.265,35.4806,61.1645,0.6664,0,70.1458,71.4239,38.34
20Oct2014 12:19:00,AHU_5_2,40.255,40.5604,62.7127,0.7547,0,70.2358,71.4239,44.15
20Oct2014 12:24:00,AHU_5_2,40.255,40.5604,61.9026,0.7587,0,70.5058,71.3339,44.545
20Oct2014 12:29:00,AHU_5_2,40.255,40.6038,61.9926,0.7106,0,70.4159,71.3339,41.105
20Oct2014 12:34:00,AHU_5_2,38.2,37.2173,61.5246,0.6463,0,70.3258,71.4239,38.45
20Oct2014 12:39:00,AHU_5_2,35.67,37.2607,62.1726,0.6102,0,70.2358,71.4239,36.605
20Oct2014 12:44:00,AHU_5_2,35.67,37.2173,62.4427,0.5781,0,70.3258,71.4239,35.275
20Oct2014 12:49:00,AHU_5_2,37.1,37.2173,62.3527,0.558,0,70.0558,71.5139,34.3
20Oct2014 12:54:00,AHU_5_2,37.1,37.2173,62.2627,0.55,0,70.3258,71.604,33.62
20Oct2014 12:59:00,AHU_5_2,37.1,37.1739,62.2627,0.7106,0,70.5959,71.604,33.29
20Oct2014 13:04:00,AHU_5_2,39.97,42.601,62.2627,0.9273,0,70.5058,71.5139,51.355
20Oct2014 13:09:00,AHU_5_2,40.66,37.912,61.7226,0.8149,0,70.6859,71.5139,44.995
20Oct2014 13:14:00,AHU_5_2,37.445,41.4722,62.4427,0.7106,0,70.5959,71.5139,40.97
20Oct2014 13:19:00,AHU_5_2,37.06,36.6094,61.3445,0.6664,0,70.2358,71.604,38.075
20Oct2014 13:24:00,AHU_5_2,36.945,40.6907,62.5327,0.6062,0,70.2358,71.5139,36.14
20Oct2014 13:29:00,AHU_5_2,35.915,34.9596,61.4346,0.5861,0,70.1458,71.604,34.68
20Oct2014 13:34:00,AHU_5_2,51.875,39.7789,60.7145,0.5741,0,70.2358,71.694,33.5
20Oct2014 13:39:00,AHU_5_2,41.885,45.5534,59.1663,0.55,0,70.1458,71.694,32.555
20Oct2014 13:44:00,AHU_5_2,39.31,39.996,58.2662,0.546,0,70.1458,71.604,32.12
20Oct2014 13:49:00,AHU_5_2,44.17,44.5548,59.5264,0.9474,0,70.1458,71.5139,43.96
20Oct2014 13:54:00,AHU_5_2,49.455,50.0689,59.6344,0.9474,0,70.5058,71.4239,45.835
20Oct2014 13:59:00,AHU_5_2,40.595,42.2971,57.9962,0.9193,0,70.1458,71.3339,41.12
20Oct2014 14:04:00,AHU_5_2,45.59,46.4652,59.6344,0.7989,0,70.0558,71.4239,37.84
20Oct2014 14:09:00,AHU_5_2,38.815,41.3854,57.9062,0.6985,0,69.9478,71.4239,35.67
20Oct2014 14:14:00,AHU_5_2,45.4,42.601,59.2563,0.6262,0,70.0558,71.5139,33.975
20Oct2014 14:19:00,AHU_5_2,39.43,44.9022,59.3464,0.6022,0,70.0558,71.5139,32.775
20Oct2014 14:24:00,AHU_5_2,40.025,39.7789,58.4463,0.5781,0,70.0558,71.5139,31.91
20Oct2014 14:29:00,AHU_5_2,43.665,44.2943,59.8144,0.554,0,69.9478,71.5139,31.845
20Oct2014 14:34:00,AHU_5_2,38,39.475,58.1762,0.546,0,69.7678,71.5139,31.78
20Oct2014 14:39:00,AHU_5_2,55.88,47.4204,58.0862,0.542,0,69.9478,71.5139,31.55
20Oct2014 14:44:00,AHU_5_2,30.68,48.2453,57.7262,0.546,0,69.9478,71.4239,31.465
20Oct2014 14:49:00,AHU_5_2,67.88,54.3238,55.998,0.5339,0,69.7678,71.4239,31.235
20Oct2014 14:54:00,AHU_5_2,41.565,49.5913,55.818,0.546,0,69.6778,71.3339,31.17
20Oct2014 14:59:00,AHU_5_2,49.575,49.5478,55.908,0.5339,0,69.6778,71.2439,31.17
20Oct2014 15:04:00,AHU_5_2,18.285,53.3252,57.3661,0.546,0,69.7678,71.2439,31.17
20Oct2014 15:09:00,AHU_5_2,34.705,41.8629,57.5462,0.5259,0,69.5878,71.2439,31.17
20Oct2014 15:14:00,AHU_5_2,43.67,42.2103,59.3464,0.5379,0,69.6778,71.2439,31.17
20Oct2014 15:19:00,AHU_5_2,37.97,43.8601,58.8963,0.5339,0,69.6778,71.3339,31.17
20Oct2014 15:24:00,AHU_5_2,44.105,38.9106,58.8963,0.5379,0,69.8578,71.3339,31.17
20Oct2014 15:29:00,AHU_5_2,37.055,45.4232,59.3464,0.5339,0,69.9478,71.2439,31.17
20Oct2014 15:34:00,AHU_5_2,41.995,41.2117,58.6263,0.5259,0,69.9478,71.3339,31.17
20Oct2014 15:39:00,AHU_5_2,38.77,41.2551,58.9863,0.5259,0,69.7678,71.3339,31.17
20Oct2014 15:44:00,AHU_5_2,38.77,41.1249,59.1663,0.5299,0,69.7678,71.3339,31.17
20Oct2014 15:49:00,AHU_5_2,38.77,41.2117,59.1663,0.5299,0,70.0558,71.3339,31.17
20Oct2014 15:54:00,AHU_5_2,38.77,41.1683,59.4364,0.5299,0,69.7678,71.3339,31.17
20Oct2014 15:59:00,AHU_5_2,38.77,41.1683,59.1663,0.5219,0,69.7678,71.3339,31.17
20Oct2014 16:04:00,AHU_5_2,40.705,42.384,59.4364,0.5259,0,69.8578,71.2439,31.17
20Oct2014 16:09:00,AHU_5_2,41.755,42.3405,59.1663,0.5299,0,69.7678,71.3339,31.17
20Oct2014 16:14:00,AHU_5_2,41.755,42.3405,58.8963,0.5259,0,69.6778,71.2439,31.17
20Oct2014 16:19:00,AHU_5_2,41.755,42.384,58.8063,0.5379,0,69.6778,71.2439,31.17
20Oct2014 16:24:00,AHU_5_2,41.755,42.4274,58.8063,0.5339,0,69.7678,71.1539,31.17
20Oct2014 16:29:00,AHU_5_2,23.115,51.2846,59.9944,0.5299,0,69.7678,71.2439,31.17
20Oct2014 16:34:00,AHU_5_2,33.215,22.4987,57.1681,0.5259,0,69.6778,71.1539,31.17
20Oct2014 16:39:00,AHU_5_2,42.405,37.1304,64.0808,0.5299,0,69.6778,71.1539,31.17
20Oct2014 16:44:00,AHU_5_2,30.8,36.8699,61.5246,0.5299,0,69.5878,71.2439,31.17
20Oct2014 16:49:00,AHU_5_2,38.765,37.7817,62.0826,0.5339,0,69.5878,71.1539,31.17
20Oct2014 16:54:00,AHU_5_2,32.355,36.0016,61.9026,0.5339,0,69.6778,71.2439,31.17
20Oct2014 16:59:00,AHU_5_2,38.435,38.7369,62.0826,0.5299,0,69.4978,71.1539,31.17
20Oct2014 17:04:00,AHU_5_2,32.475,33.5268,61.5246,0.5339,0,69.5878,71.1539,31.17
20Oct2014 17:09:00,AHU_5_2,38.91,38.0856,62.7127,0.5339,0,69.5878,71.1539,31.17
20Oct2014 17:14:00,AHU_5_2,31.59,33.5702,61.3445,0.5299,0,69.4978,71.1539,31.17
20Oct2014 17:19:00,AHU_5_2,37.855,38.8671,62.7127,0.5299,0,69.4978,71.0639,31.17
20Oct2014 17:24:00,AHU_5_2,31.82,33.0492,61.0745,0.5339,0,69.4978,71.0639,31.17
20Oct2014 17:29:00,AHU_5_2,38.42,39.7789,62.8027,0.5339,0,69.5878,70.9559,31.17
20Oct2014 17:34:00,AHU_5_2,31.37,32.7019,60.9845,0.5339,0,69.4077,70.9559,30.73
20Oct2014 17:39:00,AHU_5_2,38.69,38.954,62.8927,0.554,0,69.4077,70.9559,30.465
20Oct2014 17:44:00,AHU_5_2,30.645,31.5296,61.1645,0.546,0,69.3177,70.8659,30.095
20Oct2014 17:49:00,AHU_5_2,39.035,35.6108,62.8927,0.55,0,69.3177,70.9559,29.675
20Oct2014 17:54:00,AHU_5_2,30.66,32.9189,61.6326,0.55,0,69.2277,70.9559,29.355
20Oct2014 17:59:00,AHU_5_2,38.17,37.9554,62.8027,0.546,0,69.2277,70.8659,29.01
20Oct2014 18:04:00,AHU_5_2,29.655,31.573,61.1645,0.55,0,69.2277,70.8659,28.535
20Oct2014 18:09:00,AHU_5_2,37.71,37.4344,62.8927,0.55,0,69.0477,70.8659,27.855
20Oct2014 18:14:00,AHU_5_2,31.3,31.8769,61.3445,0.57,0,69.4978,70.8659,26.925
20Oct2014 18:19:00,AHU_5_2,33.39,37.4778,62.4427,0.55,0,69.4077,70.8659,26.26
20Oct2014 18:24:00,AHU_5_2,35.11,30.2705,61.6326,0.55,0,69.1377,70.9559,25.925
20Oct2014 18:29:00,AHU_5_2,30.315,36.4792,62.3527,0.55,0,69.2277,70.9559,24.595
20Oct2014 18:34:00,AHU_5_2,0,1.9188,61.8126,0.0161,0,67.3015,70.9559,0
20Oct2014 18:39:00,AHU_5_2,0,1.8754,63.2527,0,0,66.3834,71.3339,0
20Oct2014 18:44:00,AHU_5_2,0,1.9188,63.3608,0,0,66.4734,71.604,0
20Oct2014 18:49:00,AHU_5_2,0,1.7886,63.3608,0,0,66.5635,71.694,0
20Oct2014 18:54:00,AHU_5_2,0,2.0057,63.6308,0,0,66.3834,71.874,0
20Oct2014 18:59:00,AHU_5_2,0,1.9188,63.9008,0,0,66.2934,72.162,0
20Oct2014 19:04:00,AHU_5_2,0,1.9188,64.1708,0,0,66.2034,72.252,0
20Oct2014 19:09:00,AHU_5_2,0,1.832,64.4409,0,0,66.2034,72.342,0
20Oct2014 19:14:00,AHU_5_2,0,2.0057,64.8009,0,0,66.2034,72.432,0
20Oct2014 19:19:00,AHU_5_2,0,1.9188,64.9989,0,0,66.2034,72.6121,0
20Oct2014 19:24:00,AHU_5_2,0,1.832,65.269,0,0,66.2934,72.7021,0
20Oct2014 19:29:00,AHU_5_2,0,1.832,65.539,0,0,66.2034,72.8821,0
20Oct2014 19:34:00,AHU_5_2,0,1.7886,65.989,0,0,66.2934,72.8821,0
20Oct2014 19:39:00,AHU_5_2,0,1.8754,66.2591,0,0,66.3834,72.9721,0
20Oct2014 19:44:00,AHU_5_2,0,1.8754,66.5471,0,0,66.4734,73.0801,0
20Oct2014 19:49:00,AHU_5_2,0,1.832,66.8171,0,0,66.4734,73.2601,0
20Oct2014 19:54:00,AHU_5_2,0,1.8754,67.1771,0,0,66.6715,73.1701,0
20Oct2014 19:59:00,AHU_5_2,0,1.9188,67.3572,0,0,66.6715,73.3501,0
20Oct2014 20:04:00,AHU_5_2,0,1.8754,67.5372,0,0,66.7615,73.3501,0
20Oct2014 20:09:00,AHU_5_2,0,1.9188,67.9152,0,0,66.8515,73.5302,0
20Oct2014 20:14:00,AHU_5_2,0,1.832,68.0052,0,0,66.8515,73.5302,0
20Oct2014 20:19:00,AHU_5_2,0,1.8754,68.2752,0,0,66.9415,73.6202,0
20Oct2014 20:24:00,AHU_5_2,0,1.8754,68.4553,0,0,67.1215,73.6202,0
20Oct2014 20:29:00,AHU_5_2,0,1.8754,68.6353,0,0,67.2115,73.7102,0
20Oct2014 20:34:00,AHU_5_2,0,1.832,68.9053,0,0,67.3015,73.8002,0
20Oct2014 20:39:00,AHU_5_2,0,1.8754,69.0853,0,0,67.4815,73.8902,0
20Oct2014 20:44:00,AHU_5_2,0,1.832,69.2834,0,0,67.4815,73.8902,0
20Oct2014 20:49:00,AHU_5_2,0,1.832,69.4634,0,0,67.5716,73.8902,0
20Oct2014 20:54:00,AHU_5_2,0,1.7886,69.5534,0,0,67.7516,73.9982,0
20Oct2014 20:59:00,AHU_5_2,0,1.8754,69.7334,0,0,67.7516,73.9982,0
20Oct2014 21:04:00,AHU_5_2,0,1.9623,70.0034,0,0,67.8596,74.0882,0
20Oct2014 21:09:00,AHU_5_2,0,1.832,70.0934,0,0,67.9496,74.1782,0
20Oct2014 21:14:00,AHU_5_2,0,1.8754,70.1834,0,0,68.1296,74.1782,0
20Oct2014 21:19:00,AHU_5_2,0,1.7886,70.4715,0,0,68.3096,74.1782,0
20Oct2014 21:24:00,AHU_5_2,0,1.832,70.5615,0,0,68.2196,74.1782,0
20Oct2014 21:29:00,AHU_5_2,0,1.7886,70.6515,0,0,68.3096,74.2682,0
20Oct2014 21:34:00,AHU_5_2,0,1.832,70.8315,0,0,68.5797,74.2682,0
28Oct2014 13:24:00,AHU_5_2,47.075,46.8994,58.8063,1.9309,0,69.5878,70.9559,56.905
28Oct2014 13:29:00,AHU_5_2,40.745,42.4708,58.5363,1.2846,0,69.4077,70.9559,46.77
28Oct2014 13:34:00,AHU_5_2,46.55,47.5941,59.6344,0.9514,0,69.3177,70.9559,41.13
28Oct2014 13:39:00,AHU_5_2,39.435,42.9484,58.0862,0.7547,0,69.2277,70.9559,54.605
28Oct2014 13:44:00,AHU_5_2,47.52,46.9862,59.3464,1.389,0,69.4077,70.9559,61.705
28Oct2014 13:49:00,AHU_5_2,41.94,44.3377,58.8063,1.7102,0,69.3177,70.9559,64.915
28Oct2014 13:54:00,AHU_5_2,46.54,50.0254,59.6344,1.8547,0,69.4978,70.9559,66.575
28Oct2014 13:59:00,AHU_5_2,49.99,49.982,59.0763,1.9309,0,69.4978,70.9559,55.725
28Oct2014 14:04:00,AHU_5_2,41.665,43.2523,58.1762,1.3328,0,69.2277,71.1539,46.455
28Oct2014 14:09:00,AHU_5_2,36.82,45.9876,58.2662,0.9595,0,69.3177,71.1539,41.265
28Oct2014 14:14:00,AHU_5_2,59.52,79.8967,60.6245,0.7547,0,70.5959,71.0639,53.955
28Oct2014 14:19:00,AHU_5_2,69.26,47.073,57.7262,1.3649,0,69.8578,71.1539,60.815
28Oct2014 14:24:00,AHU_5_2,42.875,44.0772,58.1762,1.6901,0,69.1377,71.0639,64.5
28Oct2014 14:29:00,AHU_5_2,42.875,44.0338,59.2563,1.8266,0,69.0477,71.0639,66.615
28Oct2014 14:34:00,AHU_5_2,44.285,48.1151,59.5264,1.9149,0,69.4077,71.0639,58.64
28Oct2014 14:39:00,AHU_5_2,47.435,48.1585,58.6263,1.4532,0,69.6778,71.1539,47.465
28Oct2014 14:44:00,AHU_5_2,45.71,41.2551,58.7163,1.0036,0,69.2277,71.0639,41.53
28Oct2014 14:49:00,AHU_5_2,39.665,46.9862,58.9863,0.7828,0,69.1377,71.0639,54.07
28Oct2014 14:54:00,AHU_5_2,49.055,55.8,59.4364,1.3689,0,69.8578,71.0639,61.29
28Oct2014 14:59:00,AHU_5_2,50.04,44.468,58.0862,1.7021,0,69.2277,70.9559,64.49
28Oct2014 15:04:00,AHU_5_2,43.08,44.5114,58.9863,1.8346,0,69.0477,70.9559,66.435
28Oct2014 15:09:00,AHU_5_2,43.08,34.178,59.2563,1.9229,0,69.4978,71.0639,55.845
28Oct2014 15:14:00,AHU_5_2,41.655,36.1318,61.2546,1.5335,0,69.4077,71.0639,49.515
28Oct2014 15:19:00,AHU_5_2,54.97,38.8671,62.2627,1.0839,0,69.2277,71.1539,43.21
28Oct2014 15:24:00,AHU_5_2,39.175,45.6837,59.4364,0.847,0,69.4077,71.1539,48.99
28Oct2014 15:29:00,AHU_5_2,49.69,56.9288,59.8144,1.0036,0,69.9478,71.0639,59.25
28Oct2014 15:34:00,AHU_5_2,44.32,45.0759,57.5462,1.5576,0,69.3177,71.0639,64.175
28Oct2014 15:39:00,AHU_5_2,27.375,28.7075,60.2644,1.7704,0,69.4077,71.0639,66.775
28Oct2014 15:44:00,AHU_5_2,23.105,40.3868,64.7109,1.8747,0,69.9478,71.1539,68.335
28Oct2014 15:49:00,AHU_5_2,54.605,34.4386,64.8909,1.9069,0,69.5878,71.3339,57.415
28Oct2014 15:54:00,AHU_5_2,54.2,43.1221,61.9926,1.2806,0,69.4077,71.3339,47.275
28Oct2014 15:59:00,AHU_5_2,38.115,46.031,58.6263,0.9514,0,69.3177,71.2439,41.845
28Oct2014 16:04:00,AHU_5_2,45.145,53.4554,58.9863,0.8069,0,69.7678,71.2439,51.225
28Oct2014 16:09:00,AHU_5_2,46.445,43.9036,57.9962,1.1883,0,69.2277,71.0639,59.795
28Oct2014 16:14:00,AHU_5_2,25.96,23.0632,60.6245,1.6379,0,69.3177,70.9559,64.115
28Oct2014 16:19:00,AHU_5_2,35.27,38.9106,66.6371,1.7543,0,69.7678,71.0639,66.625
28Oct2014 16:24:00,AHU_5_2,38.915,31.052,64.7109,1.8587,0,69.4978,71.1539,67.71
28Oct2014 16:29:00,AHU_5_2,28.685,29.8797,64.6209,1.5696,0,69.3177,71.2439,49.55
28Oct2014 16:34:00,AHU_5_2,47.405,42.6445,65.359,1.0799,0,69.9478,71.4239,43.175
28Oct2014 16:39:00,AHU_5_2,37.105,36.566,61.4346,0.8671,0,69.4978,71.3339,39.16
28Oct2014 16:44:00,AHU_5_2,54.185,46.1179,62.3527,0.9835,0,69.4978,71.1539,56.385
28Oct2014 16:49:00,AHU_5_2,4.855,22.3251,59.9044,1.5616,0,69.4077,71.1539,61.465
28Oct2014 16:54:00,AHU_5_2,41.63,31.9203,67.0871,1.6861,0,69.4978,71.0639,64.905
28Oct2014 16:59:00,AHU_5_2,28.685,33.2663,64.8009,1.8025,0,69.3177,71.1539,66.905
28Oct2014 17:04:00,AHU_5_2,36.785,32.7019,65.539,1.8948,0,69.6778,71.1539,58.935
28Oct2014 17:09:00,AHU_5_2,26.575,30.6612,64.3509,1.4653,0,69.6778,71.1539,48.145
28Oct2014 17:14:00,AHU_5_2,36.745,27.101,65.899,1.0237,0,69.1377,71.1539,42.14
28Oct2014 17:19:00,AHU_5_2,23.945,33.3097,64.5309,0.8149,0,69.2277,71.2439,38.485
28Oct2014 17:24:00,AHU_5_2,51.935,33.657,65.269,0.9193,0,69.4077,71.1539,55.99
28Oct2014 17:29:00,AHU_5_2,18.99,39.6921,63.6308,1.5094,0,69.4077,71.0639,61.82
28Oct2014 17:34:00,AHU_5_2,35.095,25.6682,64.7109,1.7262,0,69.3177,71.0639,64.725
28Oct2014 17:39:00,AHU_5_2,34.29,44.2509,66.169,1.8346,0,70.1458,70.9559,66.285
28Oct2014 17:44:00,AHU_5_2,45.975,33.5702,65.1789,1.5576,0,69.7678,71.1539,48.58
28Oct2014 17:49:00,AHU_5_2,28.03,29.1416,63.9908,1.12,0,69.0477,71.1539,41.55
28Oct2014 17:54:00,AHU_5_2,27.83,29.0548,64.9989,0.9032,0,68.5797,71.1539,37.25
28Oct2014 17:59:00,AHU_5_2,27.83,29.0548,64.6209,0.7788,0,68.8497,71.0639,34.6
28Oct2014 18:04:00,AHU_5_2,27.83,29.185,64.6209,0.6704,0,68.9577,71.0639,32.57
28Oct2014 18:09:00,AHU_5_2,27.83,25.8853,64.6209,0.6222,0,68.8497,71.0639,31.32
28Oct2014 18:14:00,AHU_5_2,25.93,34.6122,65.359,0.9474,0,69.1377,70.9559,50.81
28Oct2014 18:19:00,AHU_5_2,35.38,28.0128,64.9989,1.389,0,69.4077,70.9559,57.135
28Oct2014 18:24:00,AHU_5_2,26,34.0478,64.8909,1.7182,0,69.1377,70.9559,60.41
28Oct2014 18:29:00,AHU_5_2,34.28,24.7565,64.8009,1.4613,0,68.6697,71.0639,43.08
28Oct2014 18:34:00,AHU_5_2,0,1.9188,65.0889,0.3493,0,70.6859,71.2439,0
28Oct2014 18:39:00,AHU_5_2,0,1.8754,65.359,0,0,69.7678,71.694,0
28Oct2014 18:44:00,AHU_5_2,0,1.8754,65.359,0,0,69.3177,71.964,0
28Oct2014 18:49:00,AHU_5_2,0,1.8754,65.449,0,0,69.3177,72.162,0
28Oct2014 18:54:00,AHU_5_2,0,1.8754,65.629,0,0,69.1377,72.342,0
28Oct2014 18:59:00,AHU_5_2,0,1.9188,65.989,0,0,69.1377,72.342,0
28Oct2014 19:04:00,AHU_5_2,0,1.832,66.079,0,0,69.1377,72.5221,0
28Oct2014 19:09:00,AHU_5_2,0,1.8754,66.3491,0,0,69.0477,72.5221,0
28Oct2014 19:14:00,AHU_5_2,0,1.832,66.7271,0,0,69.1377,72.6121,0
28Oct2014 19:19:00,AHU_5_2,0,1.832,66.9071,0,0,69.1377,72.7921,0
28Oct2014 19:24:00,AHU_5_2,0,1.8754,67.1771,0,0,69.2277,72.7921,0
28Oct2014 19:29:00,AHU_5_2,0,1.8754,67.4472,0,0,69.2277,72.9721,0
28Oct2014 19:34:00,AHU_5_2,0,1.832,67.7172,0,0,69.2277,73.0801,0
28Oct2014 19:39:00,AHU_5_2,0,1.8754,68.0052,0,0,69.2277,73.1701,0
28Oct2014 19:44:00,AHU_5_2,0,1.9188,68.3653,0,0,69.4077,73.1701,0
28Oct2014 19:49:00,AHU_5_2,0,1.832,68.5453,0,0,69.4077,73.2601,0
28Oct2014 19:54:00,AHU_5_2,0,1.832,68.6353,0,0,69.4978,73.3501,0
28Oct2014 19:59:00,AHU_5_2,0,1.8754,68.8153,0,0,69.5878,73.4402,0
28Oct2014 20:04:00,AHU_5_2,0,1.832,69.0853,0,0,69.5878,73.3501,0
28Oct2014 20:09:00,AHU_5_2,0,1.832,69.3734,0,0,69.7678,73.4402,0
28Oct2014 20:14:00,AHU_5_2,0,1.8754,69.5534,0,0,69.7678,73.5302,0
28Oct2014 20:19:00,AHU_5_2,0,2.0057,69.6434,0,0,69.7678,73.5302,0
28Oct2014 20:24:00,AHU_5_2,0,1.8754,69.8234,0,0,69.8578,73.6202,0
28Oct2014 20:29:00,AHU_5_2,0,1.8754,70.0034,0,0,70.0558,73.7102,0
28Oct2014 20:34:00,AHU_5_2,0,1.8754,70.1834,0,0,69.9478,73.7102,0
28Oct2014 20:39:00,AHU_5_2,0,1.832,70.4715,0,0,70.2358,73.8002,0
28Oct2014 20:44:00,AHU_5_2,0,1.8754,70.4715,0,0,70.2358,73.8002,0
28Oct2014 20:49:00,AHU_5_2,0,1.8754,70.7415,0,0,70.3258,73.8002,0
28Oct2014 20:54:00,AHU_5_2,0,1.832,70.7415,0,0,70.4159,73.8002,0
28Oct2014 20:59:00,AHU_5_2,0,1.9188,71.0115,0,0,70.5058,73.8902,0
28Oct2014 21:04:00,AHU_5_2,0,1.832,71.1015,0,0,70.5959,73.8902,0
28Oct2014 21:09:00,AHU_5_2,0,1.8754,71.1015,0,0,70.6859,73.9982,0
28Oct2014 21:14:00,AHU_5_2,0,1.8754,71.2816,0,0,70.6859,73.8902,0
28Oct2014 21:19:00,AHU_5_2,0,1.8754,71.5516,0,0,70.7759,73.9982,0
28Oct2014 21:24:00,AHU_5_2,0,1.7452,71.5516,0,0,70.9559,74.0882,0
28Oct2014 21:29:00,AHU_5_2,0,1.832,71.8396,0,0,70.9559,74.0882,0
28Oct2014 21:34:00,AHU_5_2,0,1.832,71.7496,0,0,71.0639,74.0882,0
28Oct2014 21:39:00,AHU_5_2,0,1.832,71.8396,0,0,71.1539,74.2682,0
28Oct2014 21:44:00,AHU_5_2,0,1.832,72.0196,0,0,71.2439,74.2682,0
28Oct2014 21:49:00,AHU_5_2,0,1.832,72.1997,0,0,71.3339,74.2682,0
28Oct2014 21:54:00,AHU_5_2,0,1.8754,72.3797,0,0,71.5139,74.2682,0
28Oct2014 21:59:00,AHU_5_2,0,1.832,72.2897,0,0,71.4239,74.2682,0
28Oct2014 22:04:00,AHU_5_2,0,1.832,72.4697,0,0,71.604,74.2682,0
28Oct2014 22:09:00,AHU_5_2,0,1.7886,72.5597,0,0,71.604,74.3582,0
28Oct2014 22:14:00,AHU_5_2,0,1.8754,72.7577,0,0,71.694,74.3582,0
28Oct2014 22:19:00,AHU_5_2,0,1.8754,72.7577,0,0,71.964,74.3582,0
28Oct2014 22:24:00,AHU_5_2,0,1.832,72.9377,0,0,71.964,74.4482,0
28Oct2014 22:29:00,AHU_5_2,0,1.8754,72.9377,0,0,72.072,74.4482,0
28Oct2014 22:34:00,AHU_5_2,0,1.832,73.0277,0,0,72.072,74.4482,0
28Oct2014 22:39:00,AHU_5_2,0,1.7886,73.2078,0,0,72.162,74.5383,0
28Oct2014 22:44:00,AHU_5_2,0,1.8754,73.2978,0,0,72.252,74.4482,0
28Oct2014 22:49:00,AHU_5_2,0,1.7886,73.2978,0,0,72.342,74.6283,0
28Oct2014 22:54:00,AHU_5_2,0,1.9623,73.4778,0,0,72.342,74.5383,0
28Oct2014 22:59:00,AHU_5_2,0,1.7886,73.4778,0,0,72.432,74.6283,0
28Oct2014 23:04:00,AHU_5_2,0,1.9623,73.5678,0,0,72.5221,74.5383,0
28Oct2014 23:09:00,AHU_5_2,0,1.7886,73.7478,0,0,72.7021,74.6283,0
28Oct2014 23:14:00,AHU_5_2,0,1.832,73.7478,0,0,72.7921,74.6283,0
28Oct2014 23:19:00,AHU_5_2,0,1.8754,73.7478,0,0,72.7921,74.6283,0
28Oct2014 23:24:00,AHU_5_2,0,1.8754,73.9458,0,0,72.8821,74.6283,0
28Oct2014 23:29:00,AHU_5_2,0,2.0057,73.9458,0,0,73.0801,74.7183,0
28Oct2014 23:34:00,AHU_5_2,0,1.8754,74.0358,0,0,73.0801,74.7183,0
28Oct2014 23:39:00,AHU_5_2,0,1.9188,74.1258,0,0,73.1701,74.7183,0
28Oct2014 23:44:00,AHU_5_2,0,1.832,74.2159,0,0,73.3501,74.7183,0
28Oct2014 23:49:00,AHU_5_2,0,2.0057,74.2159,0,0,73.3501,74.8083,0
28Oct2014 23:54:00,AHU_5_2,0,1.832,74.3059,0,0,73.3501,74.7183,0
28Oct2014 23:59:00,AHU_5_2,0,1.8754,74.3959,0,0,73.4402,74.7183,0
29Oct2014 0:04:00,AHU_5_2,0,1.9188,74.3959,0,0,73.5302,74.8083,0
29Oct2014 0:09:00,AHU_5_2,0,1.832,74.3959,0,0,73.6202,74.8083,0
29Oct2014 0:14:00,AHU_5_2,0,1.832,74.4859,0,0,73.6202,74.8083,0
29Oct2014 0:19:00,AHU_5_2,0,1.9623,74.4859,0,0,73.7102,74.8983,0
29Oct2014 0:24:00,AHU_5_2,0,1.832,74.5759,0,0,73.8002,74.8983,0
29Oct2014 0:29:00,AHU_5_2,0,1.7886,74.6659,0,0,73.8902,74.8983,0
29Oct2014 0:34:00,AHU_5_2,0,1.9188,74.6659,0,0,73.8902,74.8983,0
29Oct2014 0:39:00,AHU_5_2,0,1.832,74.6659,0,0,74.0882,74.8983,0
29Oct2014 0:44:00,AHU_5_2,0,1.8754,74.7559,0,0,74.1782,75.0063,0
29Oct2014 0:49:00,AHU_5_2,0,1.832,74.8639,0,0,74.1782,75.0063,0
29Oct2014 0:54:00,AHU_5_2,0,1.8754,74.8639,0,0,74.1782,74.8983,0
29Oct2014 0:59:00,AHU_5_2,0,1.8754,74.9539,0,0,74.2682,74.8983,0
29Oct2014 1:04:00,AHU_5_2,0,1.832,74.9539,0,0,74.3582,75.0963,0
29Oct2014 1:09:00,AHU_5_2,0,1.832,74.9539,0,0,74.4482,75.0063,0
29Oct2014 1:14:00,AHU_5_2,0,1.9623,75.0439,0,0,74.5383,75.0063,0
29Oct2014 1:19:00,AHU_5_2,0,1.9188,75.1339,0,0,74.5383,75.0063,0
29Oct2014 1:24:00,AHU_5_2,0,1.7886,75.1339,0,0,74.7183,75.0963,0
29Oct2014 1:29:00,AHU_5_2,0,1.832,75.1339,0,0,74.7183,75.1863,0
29Oct2014 1:34:00,AHU_5_2,0,1.8754,75.224,0,0,74.7183,75.0963,0
29Oct2014 1:39:00,AHU_5_2,0,1.8754,75.224,0,0,74.8083,75.1863,0
29Oct2014 1:44:00,AHU_5_2,0,1.7886,75.314,0,0,74.8983,75.0963,0
29Oct2014 1:49:00,AHU_5_2,0,1.832,75.314,0,0,74.8983,75.0963,0
29Oct2014 1:54:00,AHU_5_2,0,1.832,75.494,0,0,75.0963,75.0963,0
29Oct2014 1:59:00,AHU_5_2,0,1.8754,75.404,0,0,75.0963,75.0963,0
29Oct2014 2:04:00,AHU_5_2,0,1.832,75.494,0,0,75.0963,75.1863,0
29Oct2014 2:09:00,AHU_5_2,0,1.8754,75.584,0,0,75.2763,75.1863,0
29Oct2014 2:14:00,AHU_5_2,0,1.832,75.584,0,0,75.3663,75.1863,0
29Oct2014 2:19:00,AHU_5_2,0,1.8754,75.584,0,0,75.2763,75.1863,0
29Oct2014 2:24:00,AHU_5_2,0,1.832,75.674,0,0,75.5464,75.2763,0
29Oct2014 2:29:00,AHU_5_2,0,1.7886,75.584,0,0,75.4563,75.2763,0
29Oct2014 2:34:00,AHU_5_2,0,1.9188,75.674,0,0,75.5464,75.2763,0
29Oct2014 2:39:00,AHU_5_2,0,1.8754,75.764,0,0,75.5464,75.1863,0
29Oct2014 2:44:00,AHU_5_2,0,1.8754,75.764,0,0,75.6364,75.2763,0
29Oct2014 2:49:00,AHU_5_2,0,1.7886,75.764,0,0,75.6364,75.2763,0
29Oct2014 2:54:00,AHU_5_2,0,1.832,75.872,0,0,75.8344,75.2763,0
29Oct2014 2:59:00,AHU_5_2,0,1.8754,75.872,0,0,75.9244,75.2763,0
29Oct2014 3:04:00,AHU_5_2,0,1.8754,75.962,0,0,75.9244,75.2763,0
29Oct2014 3:09:00,AHU_5_2,0,1.8754,75.872,0,0,75.9244,75.3663,0
29Oct2014 3:14:00,AHU_5_2,0,1.7886,75.962,0,0,76.1044,75.3663,0
29Oct2014 3:19:00,AHU_5_2,0,1.9188,75.962,0,0,76.0144,75.3663,0
29Oct2014 3:24:00,AHU_5_2,0,1.8754,76.052,0,0,76.1044,75.3663,0
29Oct2014 3:29:00,AHU_5_2,0,1.7886,76.052,0,0,76.1944,75.3663,0
29Oct2014 3:34:00,AHU_5_2,0,1.9188,76.142,0,0,76.1944,75.4563,0
29Oct2014 3:39:00,AHU_5_2,0,1.8754,76.142,0,0,76.3744,75.4563,0
29Oct2014 3:44:00,AHU_5_2,0,1.8754,76.142,0,0,76.3744,75.3663,0
29Oct2014 3:49:00,AHU_5_2,0,1.8754,76.2321,0,0,76.2844,75.3663,0
29Oct2014 3:54:00,AHU_5_2,0,1.832,76.2321,0,0,76.4644,75.4563,0
29Oct2014 3:59:00,AHU_5_2,0,1.9188,76.2321,0,0,76.4644,75.4563,0
29Oct2014 4:04:00,AHU_5_2,0,1.832,76.2321,0,0,76.4644,75.4563,0
29Oct2014 4:09:00,AHU_5_2,0,1.8754,76.3221,0,0,76.6445,75.4563,0
29Oct2014 4:14:00,AHU_5_2,0,1.7886,76.3221,0,0,76.5545,75.5464,0
29Oct2014 4:19:00,AHU_5_2,0,1.8754,76.3221,0,0,76.6445,75.5464,0
29Oct2014 4:24:00,AHU_5_2,0,1.832,76.3221,0,0,76.7525,75.5464,0
29Oct2014 4:29:00,AHU_5_2,0,1.832,76.3221,0,0,76.8425,75.5464,0
29Oct2014 4:34:00,AHU_5_2,0,1.832,76.4121,0,0,76.8425,75.5464,0
29Oct2014 4:39:00,AHU_5_2,0,1.832,76.4121,0,0,76.8425,75.5464,0
29Oct2014 4:44:00,AHU_5_2,0,2.0057,76.4121,0,0,76.9325,75.5464,0
29Oct2014 4:49:00,AHU_5_2,0,1.832,76.5021,0,0,76.9325,75.5464,0
29Oct2014 4:54:00,AHU_5_2,0,1.832,76.4121,0,0,77.0225,75.5464,0
29Oct2014 4:59:00,AHU_5_2,0,1.7886,76.5021,0,0,77.0225,75.5464,0
29Oct2014 5:04:00,AHU_5_2,0,1.832,76.4121,0,0,77.1125,75.5464,0
29Oct2014 5:09:00,AHU_5_2,0,1.8754,76.5021,0,0,77.1125,75.5464,0
29Oct2014 5:14:00,AHU_5_2,0,1.832,76.5921,0,0,77.2025,75.5464,0
29Oct2014 5:19:00,AHU_5_2,0,1.832,76.5021,0,0,77.2025,75.6364,0
29Oct2014 5:24:00,AHU_5_2,0,1.9623,76.5921,0,0,77.2925,75.6364,0
29Oct2014 5:29:00,AHU_5_2,0,1.9623,76.6821,0,0,77.2925,75.6364,0
29Oct2014 5:34:00,AHU_5_2,0,1.7886,76.5921,0,0,77.2925,75.6364,0
29Oct2014 5:39:00,AHU_5_2,0,1.9188,76.5921,0,0,77.3825,75.6364,0
29Oct2014 5:44:00,AHU_5_2,0,1.8754,76.6821,0,0,77.4725,75.6364,0
29Oct2014 5:49:00,AHU_5_2,0,1.7886,76.5921,0,0,77.4725,75.6364,0
29Oct2014 5:54:00,AHU_5_2,0,1.832,76.6821,0,0,77.4725,75.6364,0
29Oct2014 5:59:00,AHU_5_2,0,1.832,76.6821,0,0,77.5806,75.7264,0
29Oct2014 6:04:00,AHU_5_2,0,1.7886,76.6821,0,0,77.5806,75.7264,0
29Oct2014 6:09:00,AHU_5_2,67.82,1.832,77.2401,0.1084,0,74.4482,75.7264,20.125
29Oct2014 6:14:00,AHU_5_2,87.88,101.3883,60.1744,0.3613,0,74.0882,73.7102,42.71
29Oct2014 6:19:00,AHU_5_2,80.155,98.1754,56.9881,0.6744,0,73.0801,72.7921,47.155
29Oct2014 6:24:00,AHU_5_2,38.3,36.566,61.0745,1.2886,0,72.252,72.162,41.35
29Oct2014 6:29:00,AHU_5_2,33.28,37.6949,61.3445,0.9635,0,72.342,71.874,35.265
29Oct2014 6:34:00,AHU_5_2,40.975,34.8727,62.2627,0.827,0,71.874,71.694,31.065
29Oct2014 6:39:00,AHU_5_2,30.015,32.9189,61.7226,0.7346,0,71.5139,71.604,28.095
29Oct2014 6:44:00,AHU_5_2,37.71,37.3909,61.6326,0.6704,0,71.1539,71.5139,25.88
29Oct2014 6:49:00,AHU_5_2,30.79,29.0982,62.6227,0.6222,0,70.8659,71.5139,24.295
29Oct2014 6:54:00,AHU_5_2,32.825,38.0422,61.3445,0.5981,0,70.9559,71.4239,22.95
29Oct2014 6:59:00,AHU_5_2,39.96,37.1304,62.3527,0.5901,0,70.2358,71.4239,22.95
29Oct2014 7:04:00,AHU_5_2,25.475,22.6724,62.7127,0.5741,0,70.4159,71.4239,21.67
29Oct2014 7:09:00,AHU_5_2,22.805,41.9498,59.8144,0.57,0,70.0558,71.4239,20.65
29Oct2014 7:14:00,AHU_5_2,45.86,27.101,64.7109,0.554,0,69.6778,71.4239,19.735
29Oct2014 7:19:00,AHU_5_2,20.505,24.5828,61.1645,0.546,0,70.1458,71.4239,18.9
29Oct2014 7:24:00,AHU_5_2,24.245,39.1277,62.9827,0.542,0,69.2277,71.4239,18.705
29Oct2014 7:29:00,AHU_5_2,27.16,14.1192,66.5471,0.542,0,69.4978,71.4239,18.705
29Oct2014 7:34:00,AHU_5_2,20.28,36.4358,62.8927,0.546,0,69.6778,71.4239,18.705
29Oct2014 7:39:00,AHU_5_2,32.55,17.2452,66.9071,0.542,0,68.9577,71.4239,18.64
29Oct2014 7:44:00,AHU_5_2,12.56,29.1416,62.7127,0.546,0,69.2277,71.5139,18.525
29Oct2014 7:49:00,AHU_5_2,36.03,20.545,67.3572,0.542,0,68.9577,71.5139,18.46
29Oct2014 7:54:00,AHU_5_2,13,19.6332,63.8108,0.546,0,69.3177,71.5139,18.26
29Oct2014 7:59:00,AHU_5_2,33.82,29.8797,65.989,0.542,0,68.5797,71.604,18.21
29Oct2014 8:04:00,AHU_5_2,12.72,14.9007,64.7109,0.546,0,68.8497,71.604,18.145
29Oct2014 8:09:00,AHU_5_2,32.985,34.5254,64.8909,0.542,0,68.8497,71.604,18.145
29Oct2014 8:14:00,AHU_5_2,18.14,16.3335,65.629,0.542,0,68.3996,71.604,18.015
29Oct2014 8:19:00,AHU_5_2,35.765,34.4386,64.8009,0.542,0,68.2196,71.604,18.015
29Oct2014 8:24:00,AHU_5_2,13.56,22.9763,63.9008,0.546,0,68.3096,71.604,18.015
29Oct2014 8:29:00,AHU_5_2,33.97,23.15,66.3491,0.5379,0,68.3096,71.604,18.015
29Oct2014 8:34:00,AHU_5_2,12.275,23.8013,63.6308,0.546,0,68.4896,71.604,18.015
29Oct2014 8:39:00,AHU_5_2,33.205,22.1514,66.3491,0.5339,0,67.7516,71.694,18.015
29Oct2014 8:44:00,AHU_5_2,12.315,18.8951,64.2609,0.542,0,68.1296,71.694,18.015
29Oct2014 8:49:00,AHU_5_2,33.21,23.4973,66.169,0.5379,0,68.0396,71.694,18.015
29Oct2014 8:54:00,AHU_5_2,10.185,21.9343,63.3608,0.542,0,68.3096,71.604,18.015
29Oct2014 8:59:00,AHU_5_2,31.585,20.7186,66.8171,0.5379,0,67.6616,71.694,18.015
29Oct2014 9:04:00,AHU_5_2,14.39,22.4987,63.8108,0.542,0,67.9496,71.694,18.015
29Oct2014 9:09:00,AHU_5_2,31.71,24.4091,66.3491,0.5379,0,67.7516,71.694,18.015
29Oct2014 9:14:00,AHU_5_2,15.47,19.8069,64.2609,0.542,0,67.4815,71.694,18.015
29Oct2014 9:19:00,AHU_5_2,30.56,26.2761,65.989,0.5379,0,67.5716,71.694,18.015
29Oct2014 9:24:00,AHU_5_2,14.43,23.5842,63.8108,0.5379,0,67.6616,71.694,18.015
29Oct2014 9:29:00,AHU_5_2,30.85,24.3223,66.169,0.5379,0,68.0396,71.694,18.015
29Oct2014 9:34:00,AHU_5_2,17.69,22.6724,64.1708,0.5379,0,67.1215,71.784,18.015
29Oct2014 9:39:00,AHU_5_2,29.73,23.5842,66.079,0.5379,0,67.4815,71.784,18.015
29Oct2014 9:44:00,AHU_5_2,15.15,22.5856,63.8108,0.546,0,67.5716,71.784,18.015
29Oct2014 9:49:00,AHU_5_2,31.37,23.2368,66.4571,0.5339,0,68.1296,71.784,18.015
29Oct2014 9:54:00,AHU_5_2,16.175,24.9301,63.6308,0.5379,0,67.3915,71.874,18.015
29Oct2014 9:59:00,AHU_5_2,29.885,18.678,66.3491,0.5299,0,67.5716,71.784,18.015
29Oct2014 10:04:00,AHU_5_2,13.66,28.7075,63.0727,0.5299,0,67.3915,71.874,18.015
29Oct2014 10:09:00,AHU_5_2,25.91,14.5099,66.5471,0.5299,0,67.5716,71.874,18.015
29Oct2014 10:14:00,AHU_5_2,15.3,26.8405,63.3608,0.5299,0,67.6616,71.874,18.015
29Oct2014 10:19:00,AHU_5_2,30.295,17.8531,66.4571,0.5259,0,67.6616,71.964,18.015
29Oct2014 10:24:00,AHU_5_2,14.11,24.3223,63.5408,0.5219,0,67.6616,71.874,18.015
29Oct2014 10:29:00,AHU_5_2,29.97,22.1948,66.169,0.5179,0,67.5716,71.964,18.015
29Oct2014 10:34:00,AHU_5_2,13.025,16.9847,64.2609,0.5179,0,67.5716,71.964,18.015
29Oct2014 10:39:00,AHU_5_2,30.035,24.9735,66.079,0.5098,0,67.6616,71.964,18.015
29Oct2014 10:44:00,AHU_5_2,14.47,16.9847,64.4409,0.4898,0,67.7516,71.964,18.015
29Oct2014 10:49:00,AHU_5_2,20.41,46.8126,59.4364,0.4777,0,67.8596,72.072,18.015
29Oct2014 10:54:00,AHU_5_2,2.265,1.9623,65.0889,0.4737,0,67.8596,71.964,18.015
29Oct2014 10:59:00,AHU_5_2,31.815,15.2914,67.1771,0.4697,0,67.9496,71.964,18.015
29Oct2014 11:04:00,AHU_5_2,36.18,27.4049,61.3445,0.4416,0,68.1296,71.964,18.215
29Oct2014 11:09:00,AHU_5_2,31.115,16.6374,63.9908,0.4416,0,68.2196,71.874,19.125
29Oct2014 11:14:00,AHU_5_2,19.22,37.1739,59.8144,0.4416,0,68.0396,71.784,19.825
29Oct2014 11:19:00,AHU_5_2,36.105,32.094,62.8927,0.4496,0,68.0396,71.784,19.98
29Oct2014 11:24:00,AHU_5_2,24.795,23.671,62.1726,0.4456,0,68.1296,71.784,20.4
29Oct2014 11:29:00,AHU_5_2,27.34,37.7817,60.7145,0.4456,0,68.2196,71.694,20.985
29Oct2014 11:34:00,AHU_5_2,36.025,22.629,63.7208,0.4496,0,68.2196,71.604,21.445
29Oct2014 11:39:00,AHU_5_2,23.33,34.3517,60.8945,0.4496,0,68.0396,71.694,21.99
29Oct2014 11:44:00,AHU_5_2,36.02,28.9245,62.8027,0.4496,0,68.2196,71.604,22.47
29Oct2014 11:49:00,AHU_5_2,25.435,29.1416,61.7226,0.4456,0,68.2196,71.604,22.735
29Oct2014 11:54:00,AHU_5_2,36.275,36.4358,61.9026,0.4456,0,68.1296,71.5139,22.985
29Oct2014 11:59:00,AHU_5_2,24.93,26.0156,62.3527,0.4496,0,68.2196,71.5139,23.055
29Oct2014 12:04:00,AHU_5_2,32.795,36.9134,61.3445,0.4496,0,68.1296,71.4239,23.46
29Oct2014 12:09:00,AHU_5_2,30.415,26.7537,62.7127,0.4496,0,68.2196,71.4239,23.585
29Oct2014 12:14:00,AHU_5_2,29.38,36.4792,60.8945,0.4536,0,68.1296,71.4239,23.93
29Oct2014 12:19:00,AHU_5_2,31.01,27.4049,62.7127,0.4617,0,68.1296,71.3339,23.93
29Oct2014 12:24:00,AHU_5_2,32,35.003,61.3445,0.4577,0,68.0396,71.3339,23.93
29Oct2014 12:29:00,AHU_5_2,27.475,27.7088,62.4427,0.4617,0,68.0396,71.3339,23.93
29Oct2014 12:34:00,AHU_5_2,33.985,33.9175,61.4346,0.4657,0,68.1296,71.3339,23.93
29Oct2014 12:39:00,AHU_5_2,26.645,26.7971,62.6227,0.4617,0,68.1296,71.2439,23.93
29Oct2014 12:44:00,AHU_5_2,33.865,36.045,61.4346,0.4577,0,68.0396,71.2439,23.93
29Oct2014 12:49:00,AHU_5_2,26.68,26.4932,62.3527,0.4496,0,68.2196,71.2439,23.93
29Oct2014 12:54:00,AHU_5_2,34.71,36.3489,61.4346,0.4536,0,68.2196,71.2439,23.93
29Oct2014 12:59:00,AHU_5_2,27.28,26.4497,62.5327,0.4456,0,68.0396,71.2439,23.93
29Oct2014 13:04:00,AHU_5_2,34.86,35.7845,61.4346,0.4416,0,68.0396,71.2439,24.07
29Oct2014 13:09:00,AHU_5_2,28.865,27.1444,62.7127,0.4376,0,68.1296,71.3339,24.84
29Oct2014 13:14:00,AHU_5_2,32.365,37.1739,61.0745,0.4496,0,68.1296,71.2439,25.78
06Nov2014 5:04:00,AHU_5_2,0,1.7886,74.3059,0,0,74.8983,73.1701,0
06Nov2014 5:09:00,AHU_5_2,0,1.8754,74.3059,0,0,74.8983,73.1701,0
06Nov2014 5:14:00,AHU_5_2,0,1.7886,74.3059,0,0,74.8983,73.0801,0
06Nov2014 5:19:00,AHU_5_2,0,1.832,74.3059,0,0,75.0963,73.1701,0
06Nov2014 5:24:00,AHU_5_2,0,1.7886,74.3959,0,0,75.0063,73.1701,0
06Nov2014 5:29:00,AHU_5_2,0,1.832,74.3959,0,0,75.0063,73.1701,0
06Nov2014 5:34:00,AHU_5_2,0,1.7886,74.3959,0,0,75.0063,73.1701,0
06Nov2014 5:39:00,AHU_5_2,0,1.832,74.3959,0,0,75.1863,73.1701,0
06Nov2014 5:44:00,AHU_5_2,0,1.7886,74.3959,0,0,75.1863,73.1701,0
06Nov2014 5:49:00,AHU_5_2,0,1.7886,74.4859,0,0,75.1863,73.1701,0
06Nov2014 5:54:00,AHU_5_2,0,1.7452,74.4859,0,0,75.2763,73.1701,0
06Nov2014 5:59:00,AHU_5_2,0,1.7018,74.4859,0,0,75.3663,73.1701,0
06Nov2014 6:04:00,AHU_5_2,0,1.832,74.4859,0,0,75.3663,73.1701,0
06Nov2014 6:09:00,AHU_5_2,83.16,50.807,68.5453,0.2409,0,75.2763,72.432,0.4
06Nov2014 6:14:00,AHU_5_2,0,18.8517,58.1762,0.4376,0,71.694,71.4239,9.88
06Nov2014 6:19:00,AHU_5_2,9.415,1.7886,66.5471,0.4376,0,71.1539,71.0639,10.785
06Nov2014 6:24:00,AHU_5_2,38.205,40.517,64.2609,0.4416,0,70.4159,70.8659,11.585
06Nov2014 6:29:00,AHU_5_2,12.425,13.3811,65.1789,0.4536,0,70.1458,70.7759,11.585
06Nov2014 6:34:00,AHU_5_2,36.41,33.2663,65.269,0.4577,0,69.7678,70.6859,11.585
06Nov2014 6:39:00,AHU_5_2,11.17,18.6346,64.0808,0.4577,0,69.0477,70.5959,11.585
06Nov2014 6:44:00,AHU_5_2,36.925,22.7593,67.0871,0.4577,0,69.0477,70.5058,11.585
06Nov2014 6:49:00,AHU_5_2,18.58,33.657,63.2527,0.4577,0,69.0477,70.4159,11.585
06Nov2014 6:54:00,AHU_5_2,27.895,16.5505,66.4571,0.4617,0,68.5797,70.4159,11.585
06Nov2014 6:59:00,AHU_5_2,18.675,34.5688,63.0727,0.4577,0,68.1296,70.4159,11.585
06Nov2014 7:04:00,AHU_5_2,9.53,7.2592,65.719,0.4577,0,68.3096,70.3258,11.585
06Nov2014 7:09:00,AHU_5_2,33.785,28.0996,65.719,0.4617,0,68.3096,70.3258,11.585
06Nov2014 7:14:00,AHU_5_2,11.46,19.0688,63.9908,0.4617,0,68.0396,70.3258,11.585
06Nov2014 7:19:00,AHU_5_2,34.21,19.6766,66.9071,0.4617,0,68.4896,70.3258,11.585
06Nov2014 7:24:00,AHU_5_2,13.84,31.052,63.0727,0.4617,0,67.6616,70.3258,11.585
06Nov2014 7:29:00,AHU_5_2,19,12.3825,65.989,0.4617,0,67.5716,70.3258,11.585
06Nov2014 7:34:00,AHU_5_2,32.14,32.4848,64.8909,0.4657,0,67.1215,70.2358,11.585
06Nov2014 7:39:00,AHU_5_2,13.05,21.587,63.9008,0.4617,0,67.1215,70.2358,11.585
06Nov2014 7:44:00,AHU_5_2,23.72,15.5085,66.169,0.4657,0,66.8515,70.2358,11.585
06Nov2014 7:49:00,AHU_5_2,21.39,30.3139,63.9008,0.4657,0,66.9415,70.2358,11.585
06Nov2014 7:54:00,AHU_5_2,12.285,12.2956,65.449,0.4657,0,67.1215,70.2358,11.585
06Nov2014 7:59:00,AHU_5_2,31.185,23.9315,65.899,0.4657,0,66.9415,70.2358,11.585
06Nov2014 8:04:00,AHU_5_2,23.825,31.2691,64.1708,0.4697,0,67.7516,70.2358,11.585
06Nov2014 8:09:00,AHU_5_2,17.975,19.72,65.0889,0.4657,0,66.9415,70.3258,11.585
06Nov2014 8:14:00,AHU_5_2,29.045,22.7158,65.629,0.4657,0,66.8515,70.2358,11.585
06Nov2014 8:19:00,AHU_5_2,17.725,28.143,63.7208,0.4657,0,66.5635,70.2358,11.585
06Nov2014 8:24:00,AHU_5_2,15.355,14.8573,65.539,0.4657,0,66.4734,70.2358,11.585
06Nov2014 8:29:00,AHU_5_2,25.885,21.7606,65.539,0.4657,0,65.6634,70.3258,11.585
06Nov2014 8:34:00,AHU_5_2,17.555,25.3643,63.9008,0.4697,0,66.0234,70.3258,11.585
06Nov2014 8:39:00,AHU_5_2,15.905,14.6836,65.719,0.4697,0,66.4734,70.3258,11.585
06Nov2014 8:44:00,AHU_5_2,28.415,26.4932,65.539,0.4697,0,66.3834,70.3258,11.585
06Nov2014 8:49:00,AHU_5_2,24.605,28.5338,64.4409,0.4657,0,67.4815,70.3258,11.585
06Nov2014 8:54:00,AHU_5_2,21.245,23.0197,64.6209,0.4697,0,66.8515,70.4159,11.585
06Nov2014 8:59:00,AHU_5_2,21.245,22.9763,64.6209,0.4737,0,66.5635,70.3258,11.585
06Nov2014 9:04:00,AHU_5_2,21.245,22.9763,64.6209,0.4737,0,66.2934,70.4159,11.585
06Nov2014 9:09:00,AHU_5_2,21.245,22.9329,64.6209,0.4697,0,66.2034,70.3258,11.585
06Nov2014 9:14:00,AHU_5_2,14.765,21.4567,64.2609,0.4737,0,65.1953,70.4159,11.585
06Nov2014 9:19:00,AHU_5_2,13.915,15.2046,65.0889,0.4697,0,65.0153,70.4159,11.585
06Nov2014 9:24:00,AHU_5_2,22.285,15.2046,65.809,0.4697,0,65.8434,70.4159,11.585
06Nov2014 9:29:00,AHU_5_2,26.965,27.0142,64.6209,0.4697,0,65.8434,70.4159,11.585
06Nov2014 9:34:00,AHU_5_2,19.905,23.1066,64.5309,0.4697,0,67.1215,70.5058,11.585
06Nov2014 9:39:00,AHU_5_2,24.225,20.8055,65.629,0.4697,0,66.6715,70.5058,11.585
06Nov2014 9:44:00,AHU_5_2,25.035,25.0604,64.8009,0.4697,0,66.2934,70.5058,11.585
06Nov2014 9:49:00,AHU_5_2,18.825,25.0604,64.3509,0.4697,0,66.0234,70.5058,11.585
06Nov2014 9:54:00,AHU_5_2,17.575,18.2873,65.539,0.4657,0,66.0234,70.5058,11.585
06Nov2014 9:59:00,AHU_5_2,24.685,23.6276,65.0889,0.4657,0,65.1953,70.5959,11.585
06Nov2014 10:04:00,AHU_5_2,9.955,17.0716,63.9908,0.4737,0,64.9253,70.5959,11.585
06Nov2014 10:09:00,AHU_5_2,9.715,11.297,65.449,0.4657,0,65.7534,70.5058,11.585
06Nov2014 10:14:00,AHU_5_2,21.775,15.8125,65.989,0.4697,0,65.6634,70.5058,11.585
06Nov2014 10:19:00,AHU_5_2,30.505,30.1402,64.7109,0.4657,0,67.1215,70.5058,11.585
06Nov2014 10:24:00,AHU_5_2,16.705,23.1066,64.2609,0.4697,0,66.8515,70.5959,11.585
06Nov2014 10:29:00,AHU_5_2,22.625,17.4623,65.809,0.4697,0,66.4734,70.5058,11.585
06Nov2014 10:34:00,AHU_5_2,27.015,28.5338,64.4409,0.4697,0,66.0234,70.5058,11.585
06Nov2014 10:39:00,AHU_5_2,13.325,17.1584,64.6209,0.4697,0,66.0234,70.5959,11.585
06Nov2014 10:44:00,AHU_5_2,15.845,14.1192,65.539,0.4657,0,65.5734,70.5959,11.585
06Nov2014 10:49:00,AHU_5_2,20.345,18.3741,65.359,0.4697,0,64.9253,70.5959,11.585
06Nov2014 10:54:00,AHU_5_2,20.345,20.3279,65.359,0.4697,0,65.4834,70.6859,11.585
06Nov2014 10:59:00,AHU_5_2,21.785,20.2844,65.539,0.4657,0,65.7534,70.5959,11.585
06Nov2014 11:04:00,AHU_5_2,26.825,26.9707,65.1789,0.4657,0,66.7615,70.5959,11.585
06Nov2014 11:09:00,AHU_5_2,26.825,27.0576,64.7109,0.4737,0,67.3915,70.5959,11.585
06Nov2014 11:14:00,AHU_5_2,21.375,27.0142,64.2609,0.4697,0,66.5635,70.6859,11.585
06Nov2014 11:19:00,AHU_5_2,16.915,18.1136,65.269,0.4657,0,66.5635,70.6859,11.585
06Nov2014 11:24:00,AHU_5_2,28.975,23.9315,65.989,0.4657,0,66.2034,70.6859,11.585
06Nov2014 11:29:00,AHU_5_2,21.945,28.7943,64.0808,0.4416,0,66.1134,70.6859,11.875
06Nov2014 11:34:00,AHU_5_2,10.995,13.1206,64.7109,0.4536,0,65.3933,70.6859,12
06Nov2014 11:39:00,AHU_5_2,10.995,11.818,65.269,0.4617,0,65.0153,70.6859,12
06Nov2014 11:44:00,AHU_5_2,22.065,11.818,65.899,0.4617,0,65.8434,70.5959,12
06Nov2014 11:49:00,AHU_5_2,27.645,27.0576,64.8909,0.4657,0,66.2934,70.6859,12
06Nov2014 11:54:00,AHU_5_2,27.645,27.0142,64.6209,0.4817,0,67.3915,70.6859,12
06Nov2014 11:59:00,AHU_5_2,27.645,26.9707,64.8909,0.4737,0,67.1215,70.6859,12
06Nov2014 12:04:00,AHU_5_2,18.875,25.3643,64.2609,0.4777,0,66.7615,70.6859,12
06Nov2014 12:09:00,AHU_5_2,18.975,18.157,65.539,0.4737,0,66.2034,70.6859,12
06Nov2014 12:14:00,AHU_5_2,28.965,26.7102,65.359,0.4737,0,66.2034,70.6859,12
06Nov2014 12:19:00,AHU_5_2,9.845,22.0211,63.3608,0.4697,0,65.2853,70.6859,12
06Nov2014 12:24:00,AHU_5_2,3.235,4.6976,64.7109,0.4737,0,64.7453,70.6859,12
06Nov2014 12:29:00,AHU_5_2,5.755,4.6541,65.539,0.4737,0,65.6634,70.7759,12
06Nov2014 12:34:00,AHU_5_2,20.965,13.5113,66.169,0.4697,0,66.0234,70.6859,12
06Nov2014 12:39:00,AHU_5_2,32.725,32.0506,65.269,0.4657,0,67.3015,70.6859,12.185
06Nov2014 12:44:00,AHU_5_2,23.135,33.44,63.8108,0.4697,0,67.2115,70.7759,12.185
06Nov2014 12:49:00,AHU_5_2,16.565,18.1136,65.449,0.4697,0,67.1215,70.6859,12.185
06Nov2014 12:54:00,AHU_5_2,30.245,26.0156,65.539,0.4657,0,66.5635,70.6859,12.185
06Nov2014 12:59:00,AHU_5_2,21.105,30.5744,63.8108,0.4697,0,66.4734,70.7759,12.185
06Nov2014 13:04:00,AHU_5_2,9.595,11.7746,64.5309,0.4697,0,65.3933,70.6859,12.185
06Nov2014 13:09:00,AHU_5_2,9.595,10.6892,65.269,0.4697,0,64.9253,70.7759,12.185
06Nov2014 13:14:00,AHU_5_2,20.035,13.9889,65.809,0.4697,0,65.7534,70.6859,12.185
06Nov2014 13:19:00,AHU_5_2,28.135,27.4483,65.1789,0.4697,0,66.3834,70.6859,12.185
06Nov2014 13:24:00,AHU_5_2,28.135,27.4917,64.7109,0.4697,0,67.3915,70.7759,12.185
06Nov2014 13:29:00,AHU_5_2,28.135,27.5352,64.8009,0.4657,0,67.4815,70.6859,12.185
06Nov2014 13:34:00,AHU_5_2,28.135,27.5352,64.1708,0.4657,0,66.8515,70.7759,12.185
06Nov2014 13:39:00,AHU_5_2,28.135,27.5352,63.6308,0.4657,0,66.2934,70.8659,12.185
06Nov2014 13:44:00,AHU_5_2,35.85,41.6459,61.1645,0.4416,0,66.3834,70.7759,12.455
06Nov2014 13:49:00,AHU_5_2,13.36,14.1626,61.5246,0.4657,0,65.5734,70.6859,12.6
06Nov2014 13:54:00,AHU_5_2,9.685,11.7312,64.1708,0.4817,0,64.9253,70.6859,12.6
06Nov2014 13:59:00,AHU_5_2,27.89,20.0239,65.1789,0.4777,0,65.6634,70.6859,12.6
06Nov2014 14:04:00,AHU_5_2,12.15,28.8811,62.1726,0.4777,0,65.7534,70.6859,12.6
06Nov2014 14:09:00,AHU_5_2,15.045,5.6093,65.539,0.4777,0,67.1215,70.6859,12.6
06Nov2014 14:14:00,AHU_5_2,35.095,37.087,64.0808,0.4777,0,67.1215,70.7759,12.6
06Nov2014 14:19:00,AHU_5_2,13.865,22.7158,63.1627,0.4817,0,66.7615,70.7759,12.6
06Nov2014 14:24:00,AHU_5_2,31.465,21.5001,65.359,0.4777,0,66.4734,70.7759,12.6
06Nov2014 14:29:00,AHU_5_2,18.845,34.0478,63.1627,0.4737,0,66.3834,70.7759,12.6
06Nov2014 14:34:00,AHU_5_2,16.59,17.8531,64.6209,0.4777,0,65.8434,70.7759,12.6
06Nov2014 14:39:00,AHU_5_2,23.365,27.622,63.7208,0.4777,0,64.9253,70.6859,12.6
06Nov2014 14:44:00,AHU_5_2,14.03,14.4665,64.2609,0.4777,0,65.5734,70.8659,12.6
06Nov2014 14:49:00,AHU_5_2,33.49,24.4091,64.5309,0.4777,0,65.7534,70.7759,12.6
06Nov2014 14:54:00,AHU_5_2,21.395,29.4021,63.3608,0.4777,0,67.0315,70.7759,12.6
06Nov2014 14:59:00,AHU_5_2,36.99,27.1878,65.269,0.4817,0,67.3015,70.7759,12.6
06Nov2014 15:04:00,AHU_5_2,26.785,42.1669,61.2546,0.4777,0,66.8515,70.7759,12.6
06Nov2014 15:09:00,AHU_5_2,30.78,26.0156,62.8927,0.4777,0,66.7615,70.7759,12.6
06Nov2014 15:14:00,AHU_5_2,36.135,35.8713,61.9926,0.4777,0,66.3834,70.7759,12.6
06Nov2014 15:19:00,AHU_5_2,23.285,34.5254,60.5345,0.4777,0,66.2034,70.7759,12.6
06Nov2014 15:24:00,AHU_5_2,8.24,8.3446,62.9827,0.4737,0,65.1053,70.7759,12.6
06Nov2014 15:29:00,AHU_5_2,6.15,5.0015,64.4409,0.4697,0,65.1053,70.6859,12.6
06Nov2014 15:34:00,AHU_5_2,29.315,16.2032,65.449,0.4697,0,65.5734,70.7759,12.6
06Nov2014 15:39:00,AHU_5_2,22.38,31.2257,63.8108,0.4697,0,66.2934,70.7759,12.6
06Nov2014 15:44:00,AHU_5_2,43.96,29.5758,65.1789,0.4697,0,67.5716,70.7759,12.6
06Nov2014 15:49:00,AHU_5_2,33.83,50.5465,60.0844,0.4737,0,67.3915,70.7759,12.6
06Nov2014 15:54:00,AHU_5_2,24.42,25.3209,62.2627,0.4657,0,67.1215,70.7759,12.6
06Nov2014 15:59:00,AHU_5_2,37.185,32.7453,62.4427,0.4657,0,66.5635,70.7759,12.6
06Nov2014 16:04:00,AHU_5_2,29.985,37.7383,60.8045,0.4737,0,66.5635,70.7759,12.6
06Nov2014 16:09:00,AHU_5_2,14.625,13.4679,61.9926,0.4657,0,65.3933,70.6859,12.6
06Nov2014 16:14:00,AHU_5_2,31.27,29.7929,62.5327,0.4657,0,64.8353,70.5959,12.6
06Nov2014 16:19:00,AHU_5_2,11.505,16.9413,62.4427,0.4697,0,65.7534,70.5959,12.6
06Nov2014 16:24:00,AHU_5_2,32.905,18.3741,64.8909,0.4697,0,65.8434,70.6859,12.6
06Nov2014 16:29:00,AHU_5_2,48.93,46.5954,62.4427,0.4657,0,67.3915,70.6859,12.6
06Nov2014 16:34:00,AHU_5_2,31.395,45.0759,60.4445,0.4697,0,67.3915,70.5959,12.6
06Nov2014 16:39:00,AHU_5_2,24.47,23.5408,62.6227,0.4657,0,67.0315,70.5959,12.6
06Nov2014 16:44:00,AHU_5_2,38.375,37.4344,62.1726,0.4697,0,66.6715,70.5959,12.6
06Nov2014 16:49:00,AHU_5_2,23.235,25.8419,61.5246,0.4697,0,66.4734,70.5058,12.6
06Nov2014 16:54:00,AHU_5_2,31.445,27.4917,62.4427,0.4697,0,65.8434,70.4159,12.6
06Nov2014 16:59:00,AHU_5_2,11.755,24.7999,60.2644,0.4697,0,64.8353,70.5058,12.6
06Nov2014 17:04:00,AHU_5_2,27.735,13.5982,63.9008,0.4697,0,65.2853,70.5058,12.6
06Nov2014 17:09:00,AHU_5_2,24.49,34.6122,60.8045,0.4777,0,65.5734,70.5058,12.6
06Nov2014 17:14:00,AHU_5_2,34.12,20.8489,63.8108,0.4697,0,66.7615,70.4159,12.6
06Nov2014 17:19:00,AHU_5_2,46.2,46.4652,61.9026,0.4737,0,67.3915,70.5058,12.6
06Nov2014 17:24:00,AHU_5_2,27.575,31.7467,60.3545,0.4777,0,66.8515,70.5058,12.6
06Nov2014 17:29:00,AHU_5_2,38.425,32.5716,62.1726,0.4777,0,66.5635,70.4159,12.6
06Nov2014 17:34:00,AHU_5_2,23.53,31.6598,60.1744,0.4817,0,66.2034,70.4159,12.6
06Nov2014 17:39:00,AHU_5_2,34.9,26.9707,62.3527,0.4817,0,66.0234,70.4159,12.6
06Nov2014 17:44:00,AHU_5_2,13.54,34.9162,59.0763,0.4858,0,64.9253,70.3258,12.6
06Nov2014 17:49:00,AHU_5_2,5.33,3.699,62.8027,0.4817,0,64.6553,70.3258,12.6
06Nov2014 17:54:00,AHU_5_2,35.37,24.0618,63.8108,0.4817,0,65.3933,70.2358,12.6
06Nov2014 17:59:00,AHU_5_2,25.955,31.5296,61.3445,0.4858,0,66.0234,70.3258,12.6
06Nov2014 18:04:00,AHU_5_2,41.325,30.1836,63.5408,0.4858,0,66.9415,70.2358,12.6
06Nov2014 18:09:00,AHU_5_2,31.575,54.2803,58.7163,0.4898,0,66.8515,70.2358,12.6
06Nov2014 18:14:00,AHU_5_2,22.945,20.1976,61.9926,0.4858,0,66.7615,70.2358,12.6
06Nov2014 18:19:00,AHU_5_2,38.21,40.8209,60.8045,0.4858,0,65.9334,70.1458,12.6
06Nov2014 18:24:00,AHU_5_2,15.695,20.3279,60.4445,0.4858,0,65.2853,70.1458,12.6
06Nov2014 18:29:00,AHU_5_2,0,17.3321,63.4508,0.012,0,64.8353,70.0558,12.6
06Nov2014 18:34:00,AHU_5_2,0,1.9188,63.5408,0,0,64.8353,69.1377,0
06Nov2014 18:39:00,AHU_5_2,0,1.832,63.3608,0,0,64.9253,69.9478,0
06Nov2014 18:44:00,AHU_5_2,0,1.7886,63.2527,0,0,65.1053,70.4159,0
06Nov2014 18:49:00,AHU_5_2,0,1.832,63.3608,0,0,65.1053,70.5058,0
06Nov2014 18:54:00,AHU_5_2,0,1.7886,63.4508,0,0,65.3933,70.7759,0
06Nov2014 18:59:00,AHU_5_2,0,1.832,63.7208,0,0,65.2853,70.7759,0
06Nov2014 19:04:00,AHU_5_2,0,1.832,63.9908,0,0,65.3933,70.8659,0
06Nov2014 19:09:00,AHU_5_2,0,1.7886,64.1708,0,0,65.4834,71.0639,0
06Nov2014 19:14:00,AHU_5_2,0,1.832,64.5309,0,0,65.5734,70.9559,0
06Nov2014 19:19:00,AHU_5_2,0,1.832,64.6209,0,0,65.5734,71.1539,0
06Nov2014 19:24:00,AHU_5_2,0,1.8754,64.8909,0,0,65.5734,71.1539,0
06Nov2014 19:29:00,AHU_5_2,0,1.8754,65.0889,0,0,65.6634,71.2439,0
06Nov2014 19:34:00,AHU_5_2,0,1.9188,65.359,0,0,65.7534,71.2439,0
06Nov2014 19:39:00,AHU_5_2,0,1.8754,65.539,0,0,65.7534,71.3339,0
06Nov2014 19:44:00,AHU_5_2,0,1.832,65.629,0,0,65.9334,71.3339,0
06Nov2014 19:49:00,AHU_5_2,0,1.9188,65.989,0,0,65.9334,71.4239,0
06Nov2014 19:54:00,AHU_5_2,0,1.7886,66.169,0,0,65.9334,71.3339,0
06Nov2014 19:59:00,AHU_5_2,0,1.7886,66.4571,0,0,66.1134,71.4239,0
06Nov2014 20:04:00,AHU_5_2,0,1.7886,66.5471,0,0,66.2034,71.4239,0
06Nov2014 20:09:00,AHU_5_2,0,1.7886,66.8171,0,0,66.2934,71.5139,0
06Nov2014 20:14:00,AHU_5_2,0,1.9623,66.9071,0,0,66.4734,71.5139,0
06Nov2014 20:19:00,AHU_5_2,0,1.7886,67.0871,0,0,66.4734,71.604,0
06Nov2014 20:24:00,AHU_5_2,0,1.7886,67.2672,0,0,66.5635,71.604,0
06Nov2014 20:29:00,AHU_5_2,0,1.832,67.4472,0,0,66.6715,71.604,0
06Nov2014 20:34:00,AHU_5_2,0,1.9623,67.5372,0,0,66.7615,71.694,0
06Nov2014 20:39:00,AHU_5_2,0,1.7886,67.7172,0,0,66.8515,71.604,0
06Nov2014 20:44:00,AHU_5_2,0,1.7886,67.9152,0,0,66.9415,71.694,0
06Nov2014 20:49:00,AHU_5_2,0,1.832,68.0952,0,0,67.0315,71.694,0
06Nov2014 20:54:00,AHU_5_2,0,1.7886,68.1852,0,0,67.0315,71.694,0
06Nov2014 20:59:00,AHU_5_2,0,1.7886,68.2752,0,0,67.3015,71.694,0
06Nov2014 21:04:00,AHU_5_2,0,1.7886,68.2752,0,0,67.3015,71.694,0
06Nov2014 21:09:00,AHU_5_2,0,1.832,68.3653,0,0,67.3915,71.784,0
06Nov2014 21:14:00,AHU_5_2,0,1.832,68.6353,0,0,67.3915,71.784,0
06Nov2014 21:19:00,AHU_5_2,0,1.7886,68.6353,0,0,67.4815,71.784,0
06Nov2014 21:24:00,AHU_5_2,0,1.8754,68.9053,0,0,67.7516,71.784,0
06Nov2014 21:29:00,AHU_5_2,0,1.832,68.9053,0,0,67.8596,71.874,0
06Nov2014 21:34:00,AHU_5_2,0,1.832,69.1933,0,0,67.8596,71.874,0
06Nov2014 21:39:00,AHU_5_2,0,1.9188,69.1933,0,0,67.9496,71.874,0
06Nov2014 21:44:00,AHU_5_2,0,1.7886,69.2834,0,0,68.0396,71.874,0
06Nov2014 21:49:00,AHU_5_2,0,1.7886,69.4634,0,0,68.1296,71.874,0
06Nov2014 21:54:00,AHU_5_2,0,1.9623,69.5534,0,0,68.1296,71.874,0
06Nov2014 21:59:00,AHU_5_2,0,1.7886,69.7334,0,0,68.2196,71.964,0
06Nov2014 22:04:00,AHU_5_2,0,1.7886,69.7334,0,0,68.3996,71.874,0
06Nov2014 22:09:00,AHU_5_2,0,1.9623,69.8234,0,0,68.4896,71.964,0
06Nov2014 22:14:00,AHU_5_2,0,1.7886,70.0034,0,0,68.5797,72.072,0
06Nov2014 22:19:00,AHU_5_2,0,1.7886,70.0034,0,0,68.6697,71.964,0
06Nov2014 22:24:00,AHU_5_2,0,1.832,70.1834,0,0,68.7597,72.072,0
06Nov2014 22:29:00,AHU_5_2,0,1.7886,70.2734,0,0,68.8497,72.072,0
06Nov2014 22:34:00,AHU_5_2,0,1.8754,70.3635,0,0,68.9577,72.072,0
06Nov2014 22:39:00,AHU_5_2,0,1.8754,70.3635,0,0,68.9577,72.072,0
06Nov2014 22:44:00,AHU_5_2,0,1.8754,70.5615,0,0,69.0477,72.072,0
06Nov2014 22:49:00,AHU_5_2,0,1.832,70.5615,0,0,69.1377,72.162,0
06Nov2014 22:54:00,AHU_5_2,0,1.832,70.7415,0,0,69.3177,72.072,0
06Nov2014 22:59:00,AHU_5_2,0,1.9188,70.6515,0,0,69.3177,72.162,0
06Nov2014 23:04:00,AHU_5_2,0,1.832,70.8315,0,0,69.4978,72.162,0
06Nov2014 23:09:00,AHU_5_2,0,1.832,70.9215,0,0,69.4978,72.162,0
06Nov2014 23:14:00,AHU_5_2,0,1.8754,70.9215,0,0,69.5878,72.162,0
06Nov2014 23:19:00,AHU_5_2,0,1.832,71.1015,0,0,69.6778,72.162,0
06Nov2014 23:24:00,AHU_5_2,0,1.832,71.1015,0,0,69.8578,72.162,0
06Nov2014 23:29:00,AHU_5_2,0,1.832,71.1915,0,0,69.8578,72.162,0
06Nov2014 23:34:00,AHU_5_2,0,1.8754,71.2816,0,0,69.9478,72.252,0
06Nov2014 23:39:00,AHU_5_2,0,1.832,71.2816,0,0,70.0558,72.162,0
06Nov2014 23:44:00,AHU_5_2,0,1.7886,71.3716,0,0,70.1458,72.252,0
06Nov2014 23:49:00,AHU_5_2,0,1.8754,71.3716,0,0,70.2358,72.162,0
06Nov2014 23:54:00,AHU_5_2,0,1.832,71.4616,0,0,70.2358,72.252,0
06Nov2014 23:59:00,AHU_5_2,0,1.832,71.4616,0,0,70.2358,72.252,0
07Nov2014 0:04:00,AHU_5_2,0,1.832,71.5516,0,0,70.4159,72.252,0
07Nov2014 0:09:00,AHU_5_2,0,1.832,71.6596,0,0,70.4159,72.252,0
07Nov2014 0:14:00,AHU_5_2,0,1.7886,71.6596,0,0,70.5058,72.252,0
07Nov2014 0:19:00,AHU_5_2,0,1.832,71.7496,0,0,70.6859,72.252,0
07Nov2014 0:24:00,AHU_5_2,0,1.7886,71.7496,0,0,70.7759,72.252,0
07Nov2014 0:29:00,AHU_5_2,0,1.7452,71.9296,0,0,70.7759,72.252,0
07Nov2014 0:34:00,AHU_5_2,0,1.7886,71.8396,0,0,70.8659,72.252,0
07Nov2014 0:39:00,AHU_5_2,0,1.7886,71.9296,0,0,70.8659,72.252,0
07Nov2014 0:44:00,AHU_5_2,0,1.9623,71.9296,0,0,71.0639,72.252,0
07Nov2014 0:49:00,AHU_5_2,0,1.7452,72.0196,0,0,71.0639,72.252,0
07Nov2014 0:54:00,AHU_5_2,0,1.8754,72.1096,0,0,71.2439,72.342,0
07Nov2014 0:59:00,AHU_5_2,0,1.832,72.1096,0,0,71.2439,72.252,0
07Nov2014 1:04:00,AHU_5_2,0,1.832,72.1997,0,0,71.3339,72.342,0
07Nov2014 1:09:00,AHU_5_2,0,1.832,72.2897,0,0,71.3339,72.432,0
07Nov2014 1:14:00,AHU_5_2,0,1.7886,72.2897,0,0,71.4239,72.342,0
07Nov2014 1:19:00,AHU_5_2,0,1.832,72.3797,0,0,71.4239,72.252,0
07Nov2014 1:24:00,AHU_5_2,0,1.7886,72.3797,0,0,71.604,72.342,0
07Nov2014 1:29:00,AHU_5_2,0,1.7886,72.3797,0,0,71.604,72.342,0
07Nov2014 1:34:00,AHU_5_2,0,1.832,72.4697,0,0,71.694,72.252,0
07Nov2014 1:39:00,AHU_5_2,0,1.7886,72.4697,0,0,71.784,72.432,0
07Nov2014 1:44:00,AHU_5_2,0,2.0057,72.5597,0,0,71.784,72.342,0
07Nov2014 1:49:00,AHU_5_2,0,1.7886,72.5597,0,0,71.874,72.342,0
07Nov2014 1:54:00,AHU_5_2,0,1.7886,72.6497,0,0,71.874,72.342,0
07Nov2014 1:59:00,AHU_5_2,0,1.832,72.7577,0,0,72.072,72.342,0
07Nov2014 2:04:00,AHU_5_2,0,1.8754,72.6497,0,0,72.072,72.342,0
07Nov2014 2:09:00,AHU_5_2,0,1.8754,72.7577,0,0,72.162,72.342,0
07Nov2014 2:14:00,AHU_5_2,0,1.832,72.7577,0,0,72.162,72.342,0
07Nov2014 2:19:00,AHU_5_2,0,1.8754,72.8477,0,0,72.342,72.342,0
07Nov2014 2:24:00,AHU_5_2,0,1.832,72.8477,0,0,72.342,72.342,0
07Nov2014 2:29:00,AHU_5_2,0,1.7886,72.8477,0,0,72.342,72.432,0
07Nov2014 2:34:00,AHU_5_2,0,1.832,72.9377,0,0,72.432,72.342,0
07Nov2014 2:39:00,AHU_5_2,0,1.832,72.9377,0,0,72.5221,72.252,0
07Nov2014 2:44:00,AHU_5_2,0,1.9623,72.9377,0,0,72.5221,72.342,0
07Nov2014 2:49:00,AHU_5_2,0,1.7886,72.9377,0,0,72.6121,72.342,0
07Nov2014 2:54:00,AHU_5_2,0,1.832,73.0277,0,0,72.6121,72.342,0
07Nov2014 2:59:00,AHU_5_2,0,1.832,73.0277,0,0,72.7021,72.432,0
07Nov2014 3:04:00,AHU_5_2,0,1.7018,73.1177,0,0,72.7021,72.342,0
07Nov2014 3:09:00,AHU_5_2,0,1.7886,73.1177,0,0,72.8821,72.432,0
07Nov2014 3:14:00,AHU_5_2,0,1.832,73.1177,0,0,72.8821,72.432,0
07Nov2014 3:19:00,AHU_5_2,0,1.832,73.1177,0,0,72.7921,72.342,0
07Nov2014 3:24:00,AHU_5_2,0,1.832,73.2978,0,0,72.9721,72.342,0
07Nov2014 3:29:00,AHU_5_2,0,1.832,73.2978,0,0,73.0801,72.342,0
07Nov2014 3:34:00,AHU_5_2,0,1.8754,73.2078,0,0,73.0801,72.432,0
07Nov2014 3:39:00,AHU_5_2,0,1.832,73.2978,0,0,73.1701,72.342,0
07Nov2014 3:44:00,AHU_5_2,0,1.9623,73.2978,0,0,73.1701,72.342,0
07Nov2014 3:49:00,AHU_5_2,0,1.7886,73.3878,0,0,73.2601,72.342,0
07Nov2014 3:54:00,AHU_5_2,0,1.9188,73.3878,0,0,73.3501,72.342,0
07Nov2014 3:59:00,AHU_5_2,0,1.7886,73.3878,0,0,73.2601,72.342,0
07Nov2014 4:04:00,AHU_5_2,0,1.8754,73.2978,0,0,73.2601,72.342,0
07Nov2014 4:09:00,AHU_5_2,0,1.7886,73.3878,0,0,73.4402,72.342,0
07Nov2014 4:14:00,AHU_5_2,0,1.832,73.3878,0,0,73.4402,72.342,0
07Nov2014 4:19:00,AHU_5_2,0,1.7452,73.4778,0,0,73.5302,72.342,0
07Nov2014 4:24:00,AHU_5_2,0,1.8754,73.4778,0,0,73.5302,72.432,0
07Nov2014 4:29:00,AHU_5_2,0,1.7452,73.4778,0,0,73.6202,72.432,0
07Nov2014 4:34:00,AHU_5_2,0,1.832,73.5678,0,0,73.7102,72.342,0
07Nov2014 4:39:00,AHU_5_2,0,1.832,73.5678,0,0,73.6202,72.432,0
07Nov2014 4:44:00,AHU_5_2,0,1.7886,73.5678,0,0,73.7102,72.432,0
07Nov2014 4:49:00,AHU_5_2,0,1.832,73.5678,0,0,73.8002,72.342,0
07Nov2014 4:54:00,AHU_5_2,0,1.832,73.5678,0,0,73.8002,72.342,0
